Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
202.0,1795.701,491.44,389.3838722985562,537.279,103.0310625986588,808.132,60.0,58.1026,116.665425,2.0079209019906163,0.4,122,121.59871590317967,0.4,160,121.59871590317967,160,160,149.59871590317965,79.59871590317967,63.032,46.4,22.982494469494004
203.0,1990.883,495.459,300.27601089845393,390.748,103.0310625986588,814.741,60.0,51.99700000000001,117.61942499999999,2.262042521683943,0.4,122,139.8157620804369,0.4,160,139.8157620804369,160,160,160,97.8157620804369,63.032,55.94,21.465944752659002
204.0,2207.143,442.279,226.01946533064574,268.639,103.0310625986588,816.373,53.452886899244504,48.8386,117.85505,2.4131537349555474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,60.8,17.98910543200275
205.0,2010.826,0,196.31684486394497,219.796,103.0310625986588,816.047,0.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,141.67709447936517,0.4,160,141.67709447936517,160,160,160,99.67709447936515,63.032,64.4,0.0
206.0,1814.509,0,196.31684486394497,219.796,103.0310625986588,815.797,0.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,123.35418895873029,0.4,160,123.35418895873029,160,160,151.35418895873028,81.35418895873029,63.032,66.2,0.0
207.0,2065.214,461.873,211.16815509729534,244.218,103.0310625986588,815.548,55.877455838467036,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,146.75332922689608,0.4,160,146.75332922689608,160,160,160,104.75332922689608,63.032,68.0,16.733551513156083
208.0,2207.143,293.692,151.7629141638938,146.531,103.0310625986588,815.548,35.53082194469022,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,68.0,10.39767854058831
209.0,1951.421,0,255.72208579734652,317.483,103.0310625986588,815.673,0.0,46.31673,117.75393999999999,2.5423629863334476,0.4,122,136.13260532558098,0.4,160,136.13260532558098,160,160,160,94.13260532558101,63.032,67.1,0.0
210.0,1899.403,218.555,270.57339603069687,341.905,103.0310625986588,816.121,26.42224840279598,47.41833,117.81873999999998,2.484666583576435,0.4,122,131.27757897782823,0.4,160,131.27757897782823,160,160,159.27757897782823,89.27757897782823,63.032,63.86,9.394532865924484
211.0,2036.173,496.451,359.68125183185543,488.435,103.0310625986588,816.373,60.0,49.781937500000005,117.85505,2.3674259363649717,0.4,122,144.0427734329602,0.4,160,144.0427734329602,160,160,160,102.04277343296019,63.032,59.54,22.133292846174378
212.0,2207.143,411.841,240.87077556399612,293.061,103.0310625986588,814.741,49.873917201500575,51.99700000000001,117.61942499999999,2.262042521683943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,55.94,19.224373445480772
213.0,1817.759,0,389.3838722985562,537.279,103.0310625986588,813.245,0.0,53.37939999999999,117.403425,2.199414474497653,0.4,122,123.65750525213477,0.4,160,123.65750525213477,160,160,151.65750525213474,81.65750525213477,63.032,53.78,0.0
214.0,2034.202,457.314,240.87077556399612,293.061,103.0310625986588,811.873,55.57630398223648,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,143.8588718608225,0.4,160,143.8588718608225,160,160,160,101.85887186082248,63.032,51.8,19.36266957528206
215.0,2108.83,493.715,419.0864871663132,586.122,103.0310625986588,811.873,60.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,150.82417358270595,0.4,160,150.82417358270595,160,160,160,108.82417358270598,63.032,51.8,20.4105653751998
216.0,2207.143,309.481,211.16815509729534,244.218,103.0310625986588,809.379,37.726331764763096,56.9506,116.84542499999999,2.0516978750004387,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,48.2,13.43181876488797
217.0,1995.975,0,211.16815509729534,244.218,103.0310625986588,810.626,0.0,55.79860000000001,117.025425,2.0972824586996803,0.4,122,140.29097219091915,0.4,160,140.29097219091915,160,160,160,98.29097219091912,63.032,50.0,0.0
218.0,1873.914,0,122.06029929613679,97.687,103.0310625986588,809.379,0.0,56.9506,116.84542499999999,2.0516978750004387,0.4,122,128.89867758994635,0.4,160,128.89867758994635,160,160,156.89867758994632,86.89867758994636,63.032,48.2,0.0
219.0,1819.219,22.811,77.50636859608564,24.422,103.0310625986588,809.379,2.7806482835336364,56.9506,116.84542499999999,2.0516978750004387,0.4,122,123.7937302392986,0.4,160,123.7937302392986,160,160,151.7937302392986,81.7937302392986,63.032,48.2,0.97569392297186
220.0,2207.143,450.579,62.655058362735254,0.0,103.0310625986588,808.132,55.01131564557332,58.1026,116.665425,2.0079209019906163,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,46.4,19.361159119659078
221.0,2129.636,0,77.50636859608564,24.422,103.0310625986588,805.639,0.0,60.406600000000005,116.305425,1.9253761178414277,0.4,122,152.76607226436533,0.4,160,152.76607226436533,160,160,160,110.76607226436536,63.032,42.8,0.0
222.0,1977.874,0,151.7629141638938,146.531,103.0310625986588,805.639,0.0,60.406600000000005,116.305425,1.9253761178414277,0.4,122,138.6015336090686,0.4,160,138.6015336090686,160,160,160,96.60153360906861,63.032,42.8,0.0
223.0,1870.213,237.17,344.82994159850506,464.013,103.0310625986588,805.514,29.050209464122283,60.5218,116.287425,1.9214138541814685,0.4,122,128.5532407812771,0.4,160,128.5532407812771,160,160,156.5532407812771,86.55324078127713,63.032,42.62,10.869141734221008
224.0,1703.429,489.924,656.7074453009757,976.87,103.0310625986588,805.639,60.0,60.406600000000005,116.305425,1.9253761178414277,0.4,122,112.98674582282355,0.4,160,112.98674582282355,160,160,140.98674582282354,70.98674582282356,63.032,42.8,23.207718150835802
225.0,1359.946,491.44,834.9231569032928,1269.931,103.0310625986588,808.132,60.0,58.1026,116.665425,2.0079209019906163,0.4,122,80.92832068326113,0.4,160,80.92832068326113,160,160,108.92832068326112,63.032,63.032,46.4,24.7632605466762
226.0,1508.907,493.791,344.82994159850506,464.013,103.0310625986588,811.998,60.0,54.5314,117.22342499999999,2.1496500181546776,0.4,122,94.83131013656207,0.4,160,94.83131013656207,160,160,122.83131013656207,63.032,63.032,51.98,20.2821007590586
227.0,1704.848,496.217,300.27601089845393,390.748,103.0310625986588,815.988,60.0,50.845,117.799425,2.3168340053102567,0.4,122,113.11912443137302,0.4,160,113.11912443137302,160,160,141.119124431373,71.11912443137302,63.032,57.74,18.859021351830002
228.0,2064.341,496.404,136.91160393054344,122.109,103.0310625986588,816.296,60.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,146.6717847251495,0.4,160,146.6717847251495,160,160,160,104.67178472514952,63.032,62.6,17.69066019006882
229.0,2207.143,339.119,196.31684486394497,219.796,103.0310625986588,815.797,41.014117984292625,46.62273,117.77193999999999,2.5260627166191254,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,66.2,11.73874990582094
230.0,2070.231,0,136.91160393054344,122.109,103.0310625986588,815.548,0.0,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,147.2215836331493,0.4,160,147.2215836331493,160,160,160,105.22158363314931,63.032,68.0,0.0
231.0,1933.32,0,136.91160393054344,122.109,103.0310625986588,815.298,0.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,134.4431672662986,0.4,160,134.4431672662986,160,160,160,92.44316726629859,63.032,69.8,0.0
232.0,1912.109,264.215,285.4247006651035,366.326,103.0310625986588,815.298,31.97446843855365,45.398729999999986,117.69994,2.592582215405586,0.4,122,132.4635507051638,0.4,160,132.4635507051638,160,160,160,90.46355070516381,63.032,69.8,9.511953762133832
233.0,2167.097,495.858,240.87077556399612,293.061,103.0310625986588,815.398,60.0,45.64353,117.71433999999999,2.5789929043612534,0.4,122,156.26240193517935,0.4,160,156.26240193517935,160,160,160,114.26240193517938,63.032,69.08,18.992665184783878
234.0,2207.143,280.916,240.87077556399612,293.061,103.0310625986588,815.797,33.974905755537,46.62273,117.77193999999999,2.5260627166191254,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,66.2,12.823180057640574
235.0,1800.535,86.735,493.3430383330652,708.231,103.0310625986588,816.296,10.483599583948614,47.84673,117.84393999999999,2.4629465796304153,0.4,122,122.04992402230131,0.4,160,122.04992402230131,160,160,150.0499240223013,80.04992402230133,63.032,62.6,3.902803540404583
236.0,1848.197,496.451,448.789107633014,634.966,103.0310625986588,816.373,60.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,126.49838526932514,0.4,160,126.49838526932514,160,160,154.49838526932513,84.49838526932514,63.032,59.0,24.84061228924275
237.0,1969.654,495.989,374.53256206520575,512.857,103.0310625986588,815.614,60.0,51.1906,117.74542500000001,2.3001376229229584,0.4,122,137.8343576866398,0.4,160,137.8343576866398,160,160,160,95.83435768663982,63.032,57.2,24.6002044932632
238.0,2120.055,495.231,344.82994159850506,464.013,103.0310625986588,814.367,60.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,151.8718065632928,0.4,160,151.8718065632928,160,160,160,109.87180656329284,63.032,55.4,23.1978739741426
239.0,2207.143,342.81,255.72208579734652,317.483,103.0310625986588,811.998,41.6544882310348,54.5314,117.22342499999999,2.1496500181546776,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,51.98,14.116296577946429
240.0,2010.826,0,196.31684486394497,219.796,103.0310625986588,810.626,0.0,55.79860000000001,117.025425,2.0972824586996803,0.4,122,141.67709447936517,0.4,160,141.67709447936517,160,160,160,99.67709447936515,63.032,50.0,0.0
241.0,1817.995,33.188,226.01946533064574,268.639,103.0310625986588,811.873,4.0333127138868905,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,123.67953127020763,0.4,160,123.67953127020763,160,160,151.67953127020763,81.67953127020763,63.032,51.8,1.322047400874659
242.0,2188.891,492.956,122.06029929613679,97.687,103.0310625986588,810.626,60.0,55.79860000000001,117.025425,2.0972824586996803,0.4,122,158.29650907575387,0.4,160,158.29650907575387,160,160,160,116.29650907575389,63.032,50.0,20.126540400766803
243.0,2207.143,80.907,62.655058362735254,0.0,103.0310625986588,809.379,9.862702090518816,56.9506,116.84542499999999,2.0516978750004387,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,48.2,3.32429645359614
244.0,2114.785,0,92.35767882943603,48.844,103.0310625986588,808.132,0.0,58.1026,116.665425,2.0079209019906163,0.4,122,151.37994997591932,0.4,160,151.37994997591932,160,160,160,109.37994997591932,63.032,46.4,0.0
245.0,2037.279,0,77.50636859608564,24.422,103.0310625986588,807.509,0.0,58.678599999999996,116.575425,1.986676999792088,0.4,122,144.14602224028465,0.4,160,144.14602224028465,160,160,160,102.14602224028467,63.032,45.5,0.0
246.0,1870.665,0,166.61422439724421,170.952,103.0310625986588,806.886,0.0,59.2546,116.48542499999999,1.9658461115255184,0.4,122,128.59536129654185,0.4,160,128.59536129654185,160,160,156.59536129654185,86.59536129654187,63.032,44.6,0.0
247.0,1915.36,389.526,344.82994159850506,464.013,103.0310625986588,805.639,47.70444614075279,60.406600000000005,116.305425,1.9253761178414277,0.4,122,132.76695078205998,0.4,160,132.76695078205998,160,160,160,90.76695078205998,63.032,42.8,16.938424599264746
248.0,1704.022,489.924,701.2613704020831,1050.135,103.0310625986588,805.639,60.0,60.406600000000005,116.305425,1.9253761178414277,0.4,122,113.0420894808364,0.4,160,113.0420894808364,160,160,141.0420894808364,71.0420894808364,63.032,42.8,20.9795816267656
249.0,1597.857,491.137,597.3022043675742,879.183,103.0310625986588,807.634,60.0,58.5634,116.59342500000001,1.9908923491463952,0.4,122,103.1333126642529,0.4,160,103.1333126642529,160,160,131.1333126642529,63.032,63.032,45.68,20.0978649742514
250.0,1701.43,492.956,389.3838722985562,537.279,103.0310625986588,810.626,60.0,55.79860000000001,117.025425,2.0972824586996803,0.4,122,112.80009032290667,0.4,160,112.80009032290667,160,160,140.80009032290667,70.80009032290667,63.032,50.0,19.257013686796604
251.0,1911.615,495.61,285.4247006651035,366.326,103.0310625986588,814.99,60.0,51.766600000000004,117.65542500000001,2.2728057280176794,0.4,122,132.4174124121207,0.4,160,132.4174124121207,160,160,160,90.4174124121207,63.032,56.3,17.8892633981068
252.0,2207.143,447.291,151.7629141638938,146.531,103.0310625986588,816.346,54.06035700290765,47.96912999999999,117.85113999999999,2.4568121206284124,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,62.24,15.03374930889244
253.0,2099.934,0,107.2089890627864,73.265,103.0310625986588,815.797,0.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,149.9938276874733,0.4,160,149.9938276874733,160,160,160,107.9938276874733,63.032,66.2,0.0
254.0,1873.914,0,226.01946533064574,268.639,103.0310625986588,815.348,0.0,45.52113,117.70714,2.5857692899978537,0.4,122,128.89867758994637,0.4,160,128.89867758994637,160,160,156.89867758994637,86.89867758994636,63.032,69.44,0.0
255.0,1880.537,98.981,92.35767882943603,48.844,103.0310625986588,815.074,11.981641145878942,44.847930000000005,117.66753999999999,2.623700581052458,0.4,122,129.5168171429411,0.4,160,129.5168171429411,160,160,157.51681714294108,87.51681714294111,63.032,71.42,3.0538467907258324
256.0,2150.119,495.601,226.01946533064574,268.639,103.0310625986588,814.974,60.0,44.60313,117.65313999999998,2.6377776626886944,0.4,122,154.67772950143444,0.4,160,154.67772950143444,160,160,160,112.67772950143446,63.032,72.14,15.20079277903329
257.0,2207.143,179.085,122.06029929613679,97.687,103.0310625986588,815.049,21.678928168810494,44.78673,117.66393999999998,2.627205424463898,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.6,5.8450350670363935
258.0,1995.975,0,211.16815509729534,244.218,103.0310625986588,815.548,0.0,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,140.29097219091915,0.4,160,140.29097219091915,160,160,160,98.29097219091912,63.032,68.0,0.0
259.0,1862.263,136.862,270.57339603069687,341.905,103.0310625986588,816.296,16.542356731185386,47.84673,117.84393999999999,2.4629465796304153,0.4,122,127.81120852572063,0.4,160,127.81120852572063,160,160,155.81120852572064,85.81120852572063,63.032,62.6,6.2504185361144
260.0,2028.736,496.451,329.97863136515474,439.592,103.0310625986588,816.373,60.0,48.8386,117.85505,2.4131537349555474,0.4,122,143.34864755774464,0.4,160,143.34864755774464,160,160,160,101.34864755774464,63.032,60.8,23.716626339938
261.0,2046.695,496.451,478.4917280997148,683.809,103.0310625986588,816.373,60.0,50.317125,117.85505,2.342245309126863,0.4,122,145.02486422787638,0.4,160,145.02486422787638,160,160,160,103.02486422787639,63.032,58.64,24.472124456225625
262.0,1974.857,495.762,567.5995839008733,830.34,103.0310625986588,815.24,60.0,51.5362,117.691425,2.283665171277665,0.4,122,138.32001750526263,0.4,160,138.32001750526263,160,160,160,96.32001750526264,63.032,56.66,23.8399211602746
263.0,2110.256,495.08,359.68125183185543,488.435,103.0310625986588,814.117,60.0,52.573,117.529425,2.2355472390770927,0.4,122,150.9571904699589,0.4,160,150.9571904699589,160,160,160,108.95719046995889,63.032,55.04,20.016949153692
264.0,2207.143,308.055,211.16815509729534,244.218,103.0310625986588,811.873,37.43725527858651,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,51.8,12.063080476147368
265.0,2025.677,0,181.46553463059456,195.374,103.0310625986588,811.873,0.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,143.06321676781118,0.4,160,143.06321676781118,160,160,160,101.0632167678112,63.032,51.8,0.0
266.0,1873.914,0,151.7629141638938,146.531,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,128.89867811251443,0.4,160,128.89867811251443,160,160,156.8986781125144,86.89867811251445,63.032,53.6,0.0
267.0,1811.259,0,62.655058362735254,0.0,103.0310625986588,809.379,0.0,56.9506,116.84542499999999,2.0516978750004387,0.4,122,123.05087266532581,0.4,160,123.05087266532581,160,160,151.0508726653258,81.05087266532581,63.032,48.2,0.0
268.0,2154.45,420.697,77.50636859608564,24.422,103.0310625986588,809.379,51.283800139590866,56.9506,116.84542499999999,2.0516978750004387,0.4,122,155.08196280747507,0.4,160,155.08196280747507,160,160,160,113.08196280747507,63.032,48.2,16.590449653272458
269.0,2207.143,145.051,92.35767882943603,48.844,103.0310625986588,809.255,17.684737392483093,57.065799999999996,116.82742499999999,2.0472406415050695,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,48.02,5.7440356982713405
270.0,2055.38,0,151.7629141638938,146.531,103.0310625986588,808.132,0.0,58.1026,116.665425,2.0079209019906163,0.4,122,145.83546134470328,0.4,160,145.83546134470328,160,160,160,103.83546134470326,63.032,46.4,0.0
271.0,1836.502,111.1,329.97863136515474,439.592,103.0310625986588,808.132,13.564276221930312,58.1026,116.665425,2.0079209019906163,0.4,122,125.40683313568302,0.4,160,125.40683313568302,160,160,153.40683313568303,83.406833135683,63.032,46.4,4.546418479879625
272.0,1863.543,490.682,463.6404178663643,659.387,103.0310625986588,806.886,60.0,59.2546,116.48542499999999,1.9658461115255184,0.4,122,127.93069552201352,0.4,160,127.93069552201352,160,160,155.93069552201354,85.93069552201354,63.032,44.6,20.2723151194482
273.0,1639.629,492.198,716.1126806354334,1074.557,103.0310625986588,809.379,60.0,56.9506,116.84542499999999,2.0516978750004387,0.4,122,107.03201628500504,0.4,160,107.03201628500504,160,160,135.03201628500503,65.03201628500504,63.032,48.2,19.1862858790386
274.0,1566.73,494.7,567.5995839008733,830.34,103.0310625986588,813.494,60.0,53.148999999999994,117.439425,2.209626239440065,0.4,122,100.22809419781609,0.4,160,100.22809419781609,160,160,128.2280941978161,63.032,63.032,54.14,17.846708769298996
275.0,1629.243,496.451,433.93779739966357,610.544,103.0310625986588,816.373,60.0,49.511937499999995,117.85505,2.380336055319993,0.4,122,106.06267773328594,0.4,160,106.06267773328594,160,160,134.06267773328594,64.06267773328594,63.032,60.08,16.700809104547936
276.0,1988.432,496.101,136.91160393054344,122.109,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,139.58703078004095,0.4,160,139.58703078004095,160,160,160,97.58703078004096,63.032,66.2,15.668107468504259
277.0,2207.143,355.622,136.91160393054344,122.109,103.0310625986588,815.298,43.03633239516454,45.398729999999986,117.69994,2.592582215405586,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,69.8,10.924284514786466
278.0,1906.867,0,300.27601089845393,390.748,103.0310625986588,814.8,0.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,131.974238982811,0.4,160,131.974238982811,160,160,159.97423898281096,89.97423898281099,63.032,73.4,0.0
279.0,1901.655,146.551,151.7629141638938,146.531,103.0310625986588,814.625,17.749817799757977,43.74632999999999,117.60273999999998,2.688288137542052,0.4,122,131.48778310742512,0.4,160,131.48778310742512,160,160,159.48778310742512,89.48778310742514,63.032,74.66,4.399115634764366
280.0,2207.143,472.102,166.61422439724421,170.952,103.0310625986588,814.55,57.18490647310189,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,75.2,14.302500651015205
281.0,1936.569,0,270.57339603069687,341.905,103.0310625986588,814.7,0.0,43.92992999999999,117.61353999999997,2.6772985980173423,0.4,122,134.74648303713496,0.4,160,134.74648303713496,160,160,160,92.746483037135,63.032,74.12,0.0
282.0,1902.286,280.844,315.1273211318043,415.17,103.0310625986588,815.049,33.997279457396345,44.78673,117.66393999999998,2.627205424463898,0.4,122,131.5466770202374,0.4,160,131.5466770202374,160,160,159.54667702023738,89.54667702023741,63.032,71.6,10.358588248406456
283.0,1994.061,496.01,404.23518253190656,561.7,103.0310625986588,815.648,60.0,46.25552999999999,117.75034,2.5456489202480226,0.4,122,140.1123372234254,0.4,160,140.1123372234254,160,160,160,98.11233722342543,63.032,67.28,20.113314127532277
284.0,2130.678,496.298,359.68125183185543,488.435,103.0310625986588,816.121,60.0,47.41833,117.81873999999998,2.484666583576435,0.4,122,152.86325617662192,0.4,160,152.86325617662192,160,160,160,110.86325617662195,63.032,63.86,21.58724191373835
285.0,2207.143,450.998,374.53256206520575,512.857,103.0310625986588,816.373,54.50658771805408,48.8386,117.85505,2.4131537349555474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,60.8,20.595838518752807
286.0,1802.671,74.02,478.4917280997148,683.809,103.0310625986588,816.296,8.946721554441,47.84673,117.84393999999999,2.4629465796304153,0.4,122,122.24929274736151,0.4,160,122.24929274736151,160,160,150.2492927473615,80.24929274736151,63.032,62.6,2.603273247439041
287.0,2101.813,495.459,196.31684486394497,219.796,103.0310625986588,814.741,60.0,51.99700000000001,117.61942499999999,2.262042521683943,0.4,122,150.1691944211729,0.4,160,150.1691944211729,160,160,160,108.1691944211729,63.032,55.94,18.783095477355005
288.0,2207.143,390.755,285.4247006651035,366.326,103.0310625986588,814.367,47.34210323146534,52.342600000000004,117.565425,2.2460753764620023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,55.4,14.932460874436707
289.0,2129.636,0,77.50636859608564,24.422,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,152.76607226436533,0.4,160,152.76607226436533,160,160,160,110.76607226436536,63.032,53.6,0.0
290.0,1948.171,0,181.46553463059456,195.374,103.0310625986588,814.367,0.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,135.82928903217652,0.4,160,135.82928903217652,160,160,160,93.82928903217653,63.032,55.4,0.0
291.0,1855.813,0,92.35767882943603,48.844,103.0310625986588,811.873,0.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,127.20923900809582,0.4,160,127.20923900809582,160,160,155.20923900809584,85.20923900809585,63.032,51.8,0.0
292.0,1916.492,138.185,77.50636859608564,24.422,103.0310625986588,811.873,16.793273045002564,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,132.87255631322012,0.4,160,132.87255631322012,160,160,160,90.87255631322012,63.032,51.8,5.494421417208241
293.0,2207.143,412.711,122.06029929613679,97.687,103.0310625986588,811.998,50.14816354045315,54.5314,117.22342499999999,2.1496500181546776,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,51.98,16.660881828433848
294.0,2085.083,0,122.06029929613679,97.687,103.0310625986588,809.379,0.0,56.9506,116.84542499999999,2.0516978750004387,0.4,122,148.60770539902728,0.4,160,148.60770539902728,160,160,160,106.60770539902727,63.032,48.2,0.0
295.0,1825.534,85.281,344.82994159850506,464.013,103.0310625986588,809.379,10.395973761701372,56.9506,116.84542499999999,2.0516978750004387,0.4,122,124.38316893716492,0.4,160,124.38316893716492,160,160,152.3831689371649,82.38316893716494,63.032,48.2,3.6512657705456184
296.0,1779.835,492.198,537.8969690331162,781.496,103.0310625986588,809.379,60.0,56.9506,116.84542499999999,2.0516978750004387,0.4,122,120.11795611637271,0.4,160,120.11795611637271,160,160,148.11795611637268,78.11795611637271,63.032,48.2,22.155385420378003
297.0,1558.196,494.473,716.1126806354334,1074.557,103.0310625986588,813.12,60.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,99.43158123202537,0.4,160,99.43158123202537,160,160,127.43158123202537,63.032,63.032,53.6,22.3802819166284
298.0,1576.155,496.451,478.4917280997148,683.809,103.0310625986588,816.373,60.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,101.1077979021571,0.4,160,101.1077979021571,160,160,129.10779790215707,63.032,63.032,59.0,21.727160470765746
299.0,1668.294,496.374,404.23518253190656,561.7,103.0310625986588,816.246,60.0,47.724329999999995,117.83673999999999,2.4691125050891234,0.4,122,109.7074268017709,0.4,160,109.7074268017709,160,160,137.7074268017709,67.7074268017709,63.032,62.96,18.162597024836607
300.0,2027.332,495.949,136.91160393054344,122.109,103.0310625986588,815.548,60.0,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,143.21762622501518,0.4,160,143.21762622501518,160,160,160,101.21762622501518,63.032,68.0,17.2899204013314
301.0,2207.143,435.533,255.72208579734652,317.483,103.0310625986588,815.124,52.718244592718996,44.97032999999999,117.67473999999999,2.616719512620877,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.06,14.682570414476828
302.0,2070.231,0,136.91160393054344,122.109,103.0310625986588,814.8,0.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,147.2215836331493,0.4,160,147.2215836331493,160,160,160,105.22158363314931,63.032,73.4,0.0
303.0,1832.561,107.16,344.82994159850506,464.013,103.0310625986588,814.55,12.980083116978573,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,125.03904274207244,0.4,160,125.03904274207244,160,160,153.0390427420724,83.03904274207244,63.032,75.2,3.4760172537524534
304.0,2116.736,495.343,211.16815509729534,244.218,103.0310625986588,814.55,60.0,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,151.56201622904354,0.4,160,151.56201622904354,160,160,160,109.56201622904355,63.032,75.2,15.888135196888737
305.0,2207.143,346.129,255.72208579734652,317.483,103.0310625986588,814.8,41.913164674855835,44.17473,117.62793999999998,2.6627879785569712,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,73.4,11.766843407429246
306.0,1966.272,0,240.87077556399612,293.061,103.0310625986588,815.224,0.0,45.21512999999999,117.68913999999998,2.602870764719686,0.4,122,137.51872761402706,0.4,160,137.51872761402706,160,160,160,95.51872761402704,63.032,70.34,0.0
307.0,1887.955,207.107,285.4247006651035,366.326,103.0310625986588,815.822,25.04743677935162,46.68393,117.77553999999999,2.522828305157685,0.4,122,130.2091078985373,0.4,160,130.2091078985373,160,160,158.2091078985373,88.20910789853728,63.032,66.02,7.731444550133126
308.0,2024.663,496.389,359.68125183185543,488.435,103.0310625986588,816.271,60.0,47.78552999999999,117.84033999999997,2.4660255939402576,0.4,122,142.96851902584024,0.4,160,142.96851902584024,160,160,160,100.96851902584024,63.032,62.78,21.604342059199375
309.0,2207.143,334.243,151.7629141638938,146.531,103.0310625986588,816.373,40.395882523006016,49.6019375,117.85505,2.376017065865623,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,59.9,15.380459647534302
310.0,1966.272,0,240.87077556399612,293.061,103.0310625986588,815.614,0.0,51.1906,117.74542500000001,2.3001376229229584,0.4,122,137.51872761402706,0.4,160,137.51872761402706,160,160,160,95.51872761402707,63.032,57.2,0.0
311.0,1887.002,221.006,300.27601089845393,390.748,103.0310625986588,814.367,26.776150832423856,52.342600000000004,117.565425,2.2460753764620023,0.4,122,130.12023178044245,0.4,160,130.12023178044245,160,160,158.12023178044245,88.12023178044245,63.032,55.4,8.639245790992303
312.0,2081.958,495.231,300.27601089845393,390.748,103.0310625986588,814.367,60.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,148.31604752243356,0.4,160,148.31604752243356,160,160,160,106.31604752243356,63.032,55.4,19.355036891201802
313.0,2207.143,232.394,107.2089890627864,73.265,103.0310625986588,815.614,28.11280117416705,51.1906,117.74542500000001,2.3001376229229584,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,57.2,8.893522857191725
314.0,2129.636,0,77.50636859608564,24.422,103.0310625986588,815.614,0.0,51.1906,117.74542500000001,2.3001376229229584,0.4,122,152.76607226436533,0.4,160,152.76607226436533,160,160,160,110.76607226436536,63.032,57.2,0.0
315.0,2037.279,0,92.35767882943603,48.844,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,144.14602224028465,0.4,160,144.14602224028465,160,160,160,102.14602224028467,63.032,53.6,0.0
316.0,1944.921,0,92.35767882943603,48.844,103.0310625986588,812.995,0.0,53.6098,117.367425,2.189290484202515,0.4,122,135.52597221620397,0.4,160,135.52597221620397,160,160,160,93.52597221620397,63.032,53.42,0.0
317.0,1882.266,0,62.655058362735254,0.0,103.0310625986588,812.995,0.0,53.6098,117.367425,2.189290484202515,0.4,122,129.67816676901535,0.4,160,129.67816676901535,160,160,157.67816676901532,87.67816676901535,63.032,53.42,0.0
318.0,1819.611,0,62.655058362735254,0.0,103.0310625986588,812.871,0.0,53.725,117.349425,2.184261051651931,0.4,122,123.83036132182673,0.4,160,123.83036132182673,160,160,151.83036132182673,81.83036132182673,63.032,53.24,0.0
319.0,2116.3,403.898,107.2089890627864,73.265,103.0310625986588,812.871,49.02460642496458,53.725,117.349425,2.184261051651931,0.4,122,151.52137824309148,0.4,160,151.52137824309148,160,160,160,109.52137824309149,63.032,53.24,16.808553141361312
320.0,2207.143,287.159,196.31684486394497,219.796,103.0310625986588,813.12,34.84427865912106,53.4946,117.38542500000001,2.194341578402306,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,53.6,12.746967025727594
321.0,1981.123,0,226.01946533064574,268.639,103.0310625986588,816.373,0.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,138.90484990247307,0.4,160,138.90484990247307,160,160,160,96.90484990247309,63.032,59.0,0.0
322.0,1867.799,246.357,359.68125183185543,488.435,103.0310625986588,816.047,29.78601622023654,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,128.3278767457499,0.4,160,128.3278767457499,160,160,156.3278767457499,86.3278767457499,63.032,64.4,10.449332876174202
323.0,2018.767,495.798,344.82994159850506,464.013,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,142.41821102980703,0.4,160,142.41821102980703,160,160,160,100.41821102980701,63.032,69.8,20.189586192232852
324.0,1961.513,495.495,552.748273667523,805.918,103.0310625986588,814.8,60.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,137.0745270737343,0.4,160,137.0745270737343,160,160,160,95.07452707373429,63.032,73.4,19.00753246564383
325.0,1755.443,495.191,701.2613704020831,1050.135,103.0310625986588,814.301,60.0,42.95073,117.55593999999999,2.736995157008973,0.4,122,117.84131350874783,0.4,160,117.84131350874783,160,160,145.84131350874782,75.84131350874783,63.032,77.0,18.06120782148795
326.0,1861.112,495.053,389.3838722985562,537.279,103.0310625986588,814.074,60.0,42.30721666666667,117.5232,2.777852320703363,0.4,122,127.70379449915325,0.4,160,127.70379449915325,160,160,155.70379449915328,85.70379449915328,63.032,78.8,17.673503081669768
327.0,2026.187,495.053,329.97863136515474,439.592,103.0310625986588,814.074,60.0,41.95598749999999,117.5232,2.8011067550251325,0.4,122,143.11076464334286,0.4,160,143.11076464334286,160,160,160,101.11076464334285,63.032,79.7,18.282384738842172
328.0,2161.559,495.053,359.68125183185543,488.435,103.0310625986588,814.074,60.0,41.89695000000001,117.5232,2.805053828500642,0.4,122,155.74549021064036,0.4,160,155.74549021064036,160,160,160,113.74549021064036,63.032,79.88,18.237901333925254
329.0,2207.143,271.603,226.01946533064574,268.639,103.0310625986588,814.074,32.91809093957383,42.21121666666666,117.52319999999997,2.78416992639792,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,78.98,9.58796872157073
330.0,1892.016,0,315.1273211318043,415.17,103.0310625986588,814.326,0.0,43.01193000000001,117.55953999999997,2.7331844909075214,0.4,122,130.58811669436494,0.4,160,130.58811669436494,160,160,158.58811669436494,88.58811669436496,63.032,76.82,0.0
331.0,1942.347,335.756,285.4247006651035,366.326,103.0310625986588,814.8,40.657132519371416,44.17473,117.62793999999998,2.6627879785569712,0.4,122,135.2857454502227,0.4,160,135.2857454502227,160,160,160,93.28574545022269,63.032,73.4,12.423971957613965
332.0,2207.143,475.964,211.16815509729534,244.218,103.0310625986588,815.548,57.582126750522626,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,68.0,18.96218270144541
333.0,1981.123,0,226.01946533064574,268.639,103.0310625986588,815.797,0.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,138.90484990247307,0.4,160,138.90484990247307,160,160,160,96.90484990247307,63.032,66.2,0.0
334.0,1870.167,144.766,255.72208579734652,317.483,103.0310625986588,816.047,17.503070277063042,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,128.5489278769869,0.4,160,128.5489278769869,160,160,156.5489278769869,86.5489278769869,63.032,64.4,6.044945289235636
335.0,2125.746,496.45,240.87077556399612,293.061,103.0310625986588,816.371,60.0,48.03033,117.85473999999999,2.4537566158716793,0.4,122,152.40297823869435,0.4,160,152.40297823869435,160,160,160,110.40297823869436,63.032,62.06,18.54768430523673
336.0,2207.143,366.821,285.4247006651035,366.326,103.0310625986588,816.296,44.33740326066294,47.84673,117.84393999999999,2.4629465796304153,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,62.6,13.199235616579596
337.0,2085.083,0,122.06029929613679,97.687,103.0310625986588,816.373,0.0,48.5866,117.85505,2.4256698348927483,0.4,122,148.60770539902728,0.4,160,148.60770539902728,160,160,160,106.60770539902727,63.032,61.16,0.0
338.0,1992.725,0,92.35767882943603,48.844,103.0310625986588,816.373,0.0,49.6919375,117.85505,2.371713721164525,0.4,122,139.98765537494654,0.4,160,139.98765537494654,160,160,160,97.98765537494656,63.032,59.72,0.0
339.0,1855.813,0,136.91160393054344,122.109,103.0310625986588,816.362,0.0,50.4994,117.853425,2.333758915947516,0.4,122,127.20923900809582,0.4,160,127.20923900809582,160,160,155.20923900809584,85.20923900809585,63.032,58.28,0.0
340.0,1986.38,237.776,107.2089890627864,73.265,103.0310625986588,815.614,28.763845881959938,51.1906,117.74542500000001,2.3001376229229584,0.4,122,139.39549792138428,0.4,160,139.39549792138428,160,160,160,97.39549792138429,63.032,57.2,9.200313221419487
341.0,2207.143,283.418,62.655058362735254,0.0,103.0310625986588,814.741,34.32184479792731,51.99700000000001,117.61942499999999,2.262042521683943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,55.94,11.195676043900278
342.0,2129.636,0,77.50636859608564,24.422,103.0310625986588,813.868,0.0,52.8034,117.49342499999999,2.225110977702193,0.4,122,152.76607226436533,0.4,160,152.76607226436533,160,160,160,110.76607226436536,63.032,54.68,0.0
343.0,2022.427,0,107.2089890627864,73.265,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,142.75989995183863,0.4,160,142.75989995183863,160,160,160,100.75989995183863,63.032,53.6,0.0
344.0,1930.07,0,92.35767882943603,48.844,103.0310625986588,811.873,0.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,134.13984992775795,0.4,160,134.13984992775795,160,160,160,92.13984992775794,63.032,51.8,0.0
345.0,1888.652,140.047,181.46553463059456,195.374,103.0310625986588,813.12,16.99354560545188,53.4946,117.38542500000001,2.194341578402306,0.4,122,130.27416455190178,0.4,160,130.27416455190178,160,160,158.27416455190178,88.2741645519018,63.032,53.6,6.323823874582608
346.0,2010.57,496.451,374.53256206520575,512.857,103.0310625986588,816.373,60.0,48.8386,117.85505,2.4131537349555474,0.4,122,141.65323671858772,0.4,160,141.65323671858772,160,160,160,99.65323671858773,63.032,60.8,20.1793363561234
347.0,1939.178,496.207,567.5995839008733,830.34,103.0310625986588,815.972,60.0,47.05112999999999,117.79713999999997,2.5035985320650105,0.4,122,134.9899525045695,0.4,160,134.9899525045695,160,160,160,92.98995250456949,63.032,64.94,19.957347748423047
348.0,1852.525,495.798,582.4508941342236,854.761,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,126.90233121862619,0.4,160,126.90233121862619,160,160,154.90233121862616,84.9023312186262,63.032,69.8,19.581396476345336
349.0,1839.946,495.616,508.1943485664155,732.653,103.0310625986588,814.999,60.0,44.66433,117.65673999999997,2.634243925745667,0.4,122,125.7283365041321,0.4,160,125.7283365041321,160,160,153.72833650413207,83.7283365041321,63.032,71.96,18.48246296433156
350.0,2005.462,495.495,329.97863136515474,439.592,103.0310625986588,814.8,60.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,141.17648582961374,0.4,160,141.17648582961374,160,160,160,99.17648582961377,63.032,73.4,18.46838907433767
351.0,2170.827,495.343,329.97863136515474,439.592,103.0310625986588,814.55,60.0,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,156.6104815315847,0.4,160,156.6104815315847,160,160,160,114.61048153158468,63.032,75.2,17.005188449579848
352.0,2207.143,425.7,389.3838722985562,537.279,103.0310625986588,814.55,51.56430018486805,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,75.2,15.525307546427936
353.0,1862.313,0,344.82994159850506,464.013,103.0310625986588,814.451,0.0,43.31793,117.57753999999997,2.7142926728031553,0.4,122,127.81587211747286,0.4,160,127.81587211747286,160,160,155.81587211747285,85.81587211747286,63.032,75.92,0.0
354.0,1944.762,397.577,315.1273211318043,415.17,103.0310625986588,814.924,48.13566872198506,44.48073,117.64593999999998,2.6448743084926885,0.4,122,135.51115947750344,0.4,160,135.51115947750344,160,160,160,93.51115947750343,63.032,72.5,15.558749888672272
355.0,2155.287,495.949,285.4247006651035,366.326,103.0310625986588,815.548,60.0,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,155.16013653885545,0.4,160,155.16013653885545,160,160,160,113.16013653885544,63.032,68.0,19.828148654586506
356.0,2207.143,426.388,374.53256206520575,512.857,103.0310625986588,816.047,51.55295297402124,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,64.4,17.902167606511554
357.0,1877.164,0,329.97863136515474,439.592,103.0310625986588,816.373,0.0,48.24229999999999,117.85504999999999,2.442981574261592,0.4,122,129.20199440591892,0.4,160,129.20199440591892,160,160,157.20199440591892,87.20199440591891,63.032,61.7,0.0
358.0,1874.613,401.684,404.23518253190656,561.7,103.0310625986588,816.373,48.546633873718505,49.89341666666667,117.85505,2.362136287185517,0.4,122,128.96387513026568,0.4,160,128.96387513026568,160,160,156.9638751302657,86.96387513026569,63.032,59.36,16.200922895382426
359.0,2055.551,496.065,315.1273211318043,415.17,103.0310625986588,815.738,60.0,51.0754,117.76342500000001,2.305677978048141,0.4,122,145.85141351311984,0.4,160,145.85141351311984,160,160,160,103.85141351311984,63.032,57.38,19.1538806520932
360.0,2207.143,333.058,181.46553463059456,195.374,103.0310625986588,814.367,40.35176456358563,52.342600000000004,117.565425,2.2460753764620023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,55.4,13.16900274783592
361.0,2070.231,0,136.91160393054344,122.109,103.0310625986588,813.868,0.0,52.8034,117.49342499999999,2.225110977702193,0.4,122,147.2215836331493,0.4,160,147.2215836331493,160,160,160,105.22158363314928,63.032,54.68,0.0
362.0,1992.725,0,77.50636859608564,24.422,103.0310625986588,813.494,0.0,53.148999999999994,117.439425,2.209626239440065,0.4,122,139.98765589751463,0.4,160,139.98765589751463,160,160,160,97.98765589751463,63.032,54.14,0.0
363.0,1930.07,0,62.655058362735254,0.0,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,134.139850450326,0.4,160,134.139850450326,160,160,160,92.13985045032601,63.032,53.6,0.0
364.0,1852.563,0,77.50636859608564,24.422,103.0310625986588,811.873,0.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,126.90592271469134,0.4,160,126.90592271469134,160,160,154.90592271469137,84.90592271469136,63.032,51.8,0.0
365.0,1869.38,79.472,62.655058362735254,0.0,103.0310625986588,811.374,9.663961029518385,55.107400000000005,117.133425,2.125548020773979,0.4,122,128.47548652968936,0.4,160,128.47548652968936,160,160,156.47548652968936,86.47548652968936,63.032,51.08,3.3492889414019387
366.0,2207.143,474.674,136.91160393054344,122.109,103.0310625986588,810.377,57.79256278846004,56.02899999999999,116.989425,2.08801558121687,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,49.64,20.525275725012524
367.0,1951.421,0,255.72208579734652,317.483,103.0310625986588,809.379,0.0,56.9506,116.84542499999999,2.0516978750004387,0.4,122,136.13260532558098,0.4,160,136.13260532558098,160,160,160,94.13260532558101,63.032,48.2,0.0
368.0,1828.662,326.031,448.789107633014,634.966,103.0310625986588,809.13,39.75609005163315,57.181000000000004,116.809425,2.0428013675871357,0.4,122,124.67516562347622,0.4,160,124.67516562347622,160,160,152.67516562347623,82.67516562347622,63.032,47.84,14.77953893410853
369.0,1843.431,493.26,478.4917280997148,683.809,103.0310625986588,811.125,60.0,55.3378,117.09742500000002,2.116047710606493,0.4,122,126.05351732104333,0.4,160,126.05351732104333,160,160,154.05351732104333,84.05351732104333,63.032,50.72,21.673737218854
370.0,1890.555,495.914,448.789107633014,634.966,103.0310625986588,815.489,60.0,51.3058,117.727425,2.294622147983269,0.4,122,130.4518020069405,0.4,160,130.4518020069405,160,160,158.4518020069405,88.45180200694053,63.032,57.02,20.305727793860598
371.0,1967.873,496.404,419.0864871663132,586.122,103.0310625986588,816.296,60.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,137.66813986537852,0.4,160,137.66813986537852,160,160,160,95.6681398653785,63.032,62.6,19.07370059047275
372.0,2178.489,496.04,285.4247006651035,366.326,103.0310625986588,815.697,60.0,46.37792999999999,117.75753999999999,2.5390857246108225,0.4,122,157.32560910083697,0.4,160,157.32560910083697,160,160,160,115.32560910083694,63.032,66.92,18.472888790457866
373.0,2207.143,299.228,270.57339603069687,341.905,103.0310625986588,815.348,36.20943160305734,45.52113,117.70714,2.5857692899978537,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,69.44,11.08450541611399
374.0,1847.462,0,359.68125183185543,488.435,103.0310625986588,814.9,0.0,44.41953,117.64233999999998,2.648437297738179,0.4,122,126.42974982902685,0.4,160,126.42974982902685,160,160,154.42974982902683,84.42974982902685,63.032,72.68,0.0
375.0,1953.138,420.803,315.1273211318043,415.17,103.0310625986588,814.675,50.96334678810968,43.86872999999999,117.60994,2.680951557065819,0.4,122,136.29283606956977,0.4,160,136.29283606956977,160,160,160,94.29283606956976,63.032,74.3,15.11715504955097
376.0,2133.368,495.358,315.1273211318043,415.17,103.0310625986588,814.575,60.0,43.62393,117.59553999999997,2.6956658879656183,0.4,122,153.1143694223378,0.4,160,153.1143694223378,160,160,160,111.11436942233779,63.032,75.02,18.22359461816082
377.0,2207.143,299.794,226.01946533064574,268.639,103.0310625986588,814.426,36.3190823833943,43.256730000000005,117.57394,2.7180496537764176,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,76.1,10.161924858231917
378.0,1847.462,0,359.68125183185543,488.435,103.0310625986588,814.8,0.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,126.42974982902685,0.4,160,126.42974982902685,160,160,154.42974982902683,84.42974982902685,63.032,73.4,0.0
379.0,1953.331,420.996,315.1273211318043,415.17,103.0310625986588,815.049,50.96334678810968,44.78673,117.66393999999998,2.627205424463898,0.4,122,136.31086897015194,0.4,160,136.31086897015194,160,160,160,94.31086897015192,63.032,71.6,15.887058219318027
380.0,2148.853,495.798,300.27601089845393,390.748,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,154.55957011954717,0.4,160,154.55957011954717,160,160,160,112.55957011954716,63.032,69.8,18.965579910014004
381.0,2166.462,496.101,478.4917280997148,683.809,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,156.20311157717947,0.4,160,156.20311157717947,160,160,160,114.2031115771795,63.032,66.2,18.61153911602601
382.0,2207.143,340.957,300.27601089845393,390.748,103.0310625986588,816.047,41.223786927091254,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,64.4,12.840194510177216
383.0,2040.529,0,166.61422439724421,170.952,103.0310625986588,816.096,0.0,47.35712999999999,117.81514,2.4878015200667782,0.4,122,144.44933905625726,0.4,160,144.44933905625726,160,160,160,102.44933905625724,63.032,64.04,0.0
384.0,1859.063,0,181.46553463059456,195.374,103.0310625986588,816.296,0.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,127.51255582406841,0.4,160,127.51255582406841,160,160,155.5125558240684,85.51255582406841,63.032,62.6,0.0
385.0,2010.542,303.242,151.7629141638938,146.531,103.0310625986588,816.373,36.64919716107938,48.8386,117.85505,2.4131537349555474,0.4,122,141.6506312629117,0.4,160,141.6506312629117,160,160,160,99.6506312629117,63.032,60.8,11.315171758173944
386.0,2207.143,303.809,107.2089890627864,73.265,103.0310625986588,816.373,36.717732541588305,50.13341666666666,117.85505,2.350828206735029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,59.0,11.70816774616352
387.0,2114.785,0,92.35767882943603,48.844,103.0310625986588,815.614,0.0,51.1906,117.74542500000001,2.3001376229229584,0.4,122,151.37994997591932,0.4,160,151.37994997591932,160,160,160,109.37994997591932,63.032,57.2,0.0
388.0,2052.13,0,62.655058362735254,0.0,103.0310625986588,816.373,0.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,145.53214452873073,0.4,160,145.53214452873073,160,160,160,103.53214452873071,63.032,59.0,0.0
389.0,1974.624,0,77.50636859608564,24.422,103.0310625986588,816.373,0.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,138.29821679309606,0.4,160,138.29821679309606,160,160,160,96.29821679309605,63.032,59.0,0.0
390.0,1870.293,136.54,240.87077556399612,293.061,103.0310625986588,816.373,16.501883398916885,48.8386,117.85505,2.4131537349555474,0.4,122,128.56064614807235,0.4,160,128.56064614807235,160,160,156.56064614807235,86.56064614807235,63.032,60.8,5.072686034902338
391.0,2096.17,496.451,270.57339603069687,341.905,103.0310625986588,816.373,60.0,49.37115,117.85505,2.3871238567462982,0.4,122,149.64257381131245,0.4,160,149.64257381131245,160,160,160,107.64257381131243,63.032,60.26,18.80550870518745
392.0,1876.509,496.451,716.1126806354334,1074.557,103.0310625986588,816.373,60.0,49.6019375,117.85505,2.376017065865623,0.4,122,129.14083491144376,0.4,160,129.14083491144376,160,160,157.1408349114438,87.14083491144378,63.032,59.9,19.08392527511244
393.0,1805.344,496.435,567.5995839008733,830.34,103.0310625986588,816.346,60.0,47.96912999999999,117.85113999999999,2.4568121206284124,0.4,122,122.49878113269165,0.4,160,122.49878113269165,160,160,150.49878113269165,80.49878113269165,63.032,62.24,19.143763699827357
394.0,1867.507,496.101,433.93779739966357,610.544,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,128.3006894556621,0.4,160,128.3006894556621,160,160,156.3006894556621,86.30068945566212,63.032,66.2,18.91705418252034
395.0,1914.364,495.646,448.789107633014,634.966,103.0310625986588,815.049,60.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,132.67401461965432,0.4,160,132.67401461965432,160,160,160,90.67401461965432,63.032,71.6,18.26637294495531
396.0,2207.143,474.244,181.46553463059456,195.374,103.0310625986588,814.725,57.43201748810558,43.99113,117.61713999999998,2.6736558028857176,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,73.94,17.79290273058062
397.0,1847.462,0,359.68125183185543,488.435,103.0310625986588,814.55,0.0,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,126.42974982902685,0.4,160,126.42974982902685,160,160,154.42974982902683,84.42974982902685,63.032,75.2,0.0
398.0,2033.989,323.439,136.91160393054344,122.109,103.0310625986588,814.074,39.200475073648384,42.30721666666667,117.5232,2.777852320703363,0.4,122,143.83895012395294,0.4,160,143.83895012395294,160,160,160,101.83895012395294,63.032,78.8,10.609274168158265
399.0,2207.143,339.768,166.61422439724421,170.952,103.0310625986588,814.074,41.17960498378579,42.30721666666667,117.5232,2.777852320703363,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,78.8,11.0527703431133
400.0,2025.677,0,181.46553463059456,195.374,103.0310625986588,814.074,0.0,42.30721666666667,117.5232,2.777852320703363,0.4,122,143.06321676781118,0.4,160,143.06321676781118,160,160,160,101.0632167678112,63.032,78.8,0.0
