Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
401.0,1800.407,0.749,226.01946533064574,268.639,103.0310625986588,814.074,0.09082655369058511,42.30721666666667,117.5232,2.777852320703363,0.4,122,122.03801064877867,0.4,160,122.03801064877867,160,160,150.03801064877865,80.03801064877867,63.032,78.8,0.025039918274703452
402.0,2069.731,495.343,226.01946533064574,268.639,103.0310625986588,814.55,60.0,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,147.17486184730376,0.4,160,147.17486184730376,160,160,160,105.17486184730375,63.032,75.2,18.003982481892717
403.0,2207.143,437.688,300.27601089845393,390.748,103.0310625986588,814.8,53.000167353508765,44.17473,117.62793999999998,2.6627879785569712,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,73.4,16.308923445179005
404.0,1862.313,0,344.82994159850506,464.013,103.0310625986588,814.8,0.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,127.81587211747289,0.4,160,127.81587211747289,160,160,155.8158721174729,85.81587211747289,63.032,73.4,0.0
405.0,1912.41,409.778,359.68125183185543,488.435,103.0310625986588,815.049,49.605310497504185,44.78673,117.66393999999998,2.627205424463898,0.4,122,132.49157142965817,0.4,160,132.49157142965817,160,160,160,90.49157142965817,63.032,71.6,15.71377239937674
406.0,2033.827,495.949,374.53256206520575,512.857,103.0310625986588,815.548,60.0,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,143.82381476033396,0.4,160,143.82381476033396,160,160,160,101.82381476033396,63.032,68.0,18.80437066493382
407.0,2185.204,496.207,344.82994159850506,464.013,103.0310625986588,815.972,60.0,47.05112999999999,117.79713999999997,2.5035985320650105,0.4,122,157.95236382787004,0.4,160,157.95236382787004,160,160,160,115.95236382787007,63.032,64.94,17.51465459881284
408.0,2207.143,277.661,255.72208579734652,317.483,103.0310625986588,816.047,33.57092286866514,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,64.4,9.775142651650318
409.0,2085.083,0,122.06029929613679,97.687,103.0310625986588,816.296,0.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,148.60770539902728,0.4,160,148.60770539902728,160,160,160,106.60770539902727,63.032,62.6,0.0
410.0,1977.874,0,107.2089890627864,73.265,103.0310625986588,816.296,0.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,138.60153308650052,0.4,160,138.60153308650052,160,160,160,96.60153308650052,63.032,62.6,0.0
411.0,1900.367,0,77.50636859608564,24.422,103.0310625986588,816.296,0.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,131.36760535086586,0.4,160,131.36760535086586,160,160,159.36760535086586,89.36760535086587,63.032,62.6,0.0
412.0,1837.712,0,62.655058362735254,0.0,103.0310625986588,816.373,0.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,125.51979990367725,0.4,160,125.51979990367725,160,160,153.51979990367727,83.51979990367724,63.032,59.0,0.0
413.0,2014.862,254.657,77.50636859608564,24.422,103.0310625986588,815.614,30.80590214078144,51.1906,117.74542500000001,2.3001376229229584,0.4,122,142.05382960370872,0.4,160,142.05382960370872,160,160,160,100.05382960370873,63.032,57.2,9.72635047405903
414.0,2207.143,329.192,136.91160393054344,122.109,103.0310625986588,814.367,39.883433994327845,52.342600000000004,117.565425,2.2460753764620023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,55.4,12.838706537828486
415.0,1892.016,0,315.1273211318043,415.17,103.0310625986588,814.242,0.0,52.457800000000006,117.547425,2.2407997476066472,0.4,122,130.58811669436494,0.4,160,130.58811669436494,160,160,158.58811669436494,88.58811669436496,63.032,55.22,0.0
416.0,1813.52,399.997,478.4917280997148,683.809,103.0310625986588,814.367,48.461802291569306,52.342600000000004,117.565425,2.2460753764620023,0.4,122,123.26190398019129,0.4,160,123.26190398019129,160,160,151.26190398019128,81.26190398019129,63.032,55.4,15.80336609768621
417.0,1697.818,496.451,612.1535146009245,903.605,103.0310625986588,816.373,60.0,48.8386,117.85505,2.4131537349555474,0.4,122,112.46302057687679,0.4,160,112.46302057687679,160,160,140.46302057687677,70.4630205768768,63.032,60.8,17.8886638469588
418.0,1775.136,496.404,419.0864871663132,586.122,103.0310625986588,816.296,60.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,119.67935843531477,0.4,160,119.67935843531477,160,160,147.67935843531478,77.67935843531477,63.032,62.6,16.94208326673252
419.0,1836.996,495.798,433.93779739966357,610.544,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,125.45295951126376,0.4,160,125.45295951126376,160,160,153.45295951126377,83.45295951126377,63.032,69.8,15.944995157911556
420.0,2032.366,495.646,300.27601089845393,390.748,103.0310625986588,815.049,60.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,143.68750703714824,0.4,160,143.68750703714824,160,160,160,101.68750703714825,63.032,71.6,15.585654218672579
421.0,2108.333,495.053,419.0864871663132,586.122,103.0310625986588,814.074,60.0,42.30721666666667,117.5232,2.777852320703363,0.4,122,150.7777439732297,0.4,160,150.7777439732297,160,160,160,108.7777439732297,63.032,78.8,14.85801556185385
422.0,2207.143,399.086,300.27601089845393,390.748,103.0310625986588,814.074,48.36883878691126,41.634875,117.5232,2.8227105281329656,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,80.6,11.783247620019635
423.0,2099.934,0,107.2089890627864,73.265,103.0310625986588,814.074,0.0,41.634875,117.5232,2.8227105281329656,0.4,122,149.9938276874733,0.4,160,149.9938276874733,160,160,160,107.99382768747328,63.032,80.6,0.0
424.0,1933.32,0,166.61422439724421,170.952,103.0310625986588,812.724,0.0,41.466425,117.32825,2.829475895257428,0.4,122,134.4431667437305,0.4,160,134.4431667437305,160,160,160,92.44316674373049,63.032,82.4,0.0
425.0,1914.557,236.959,255.72208579734652,317.483,103.0310625986588,814.074,28.719250056059906,41.82495,117.5232,2.809882617911079,0.4,122,132.69197627033776,0.4,160,132.69197627033776,160,160,160,90.69197627033776,63.032,80.06,7.446050413486407
426.0,2198.442,495.053,211.16815509729534,244.218,103.0310625986588,814.074,60.0,42.30721666666667,117.5232,2.777852320703363,0.4,122,159.18792419952757,0.4,160,159.18792419952757,160,160,160,117.18792419952754,63.032,78.8,18.046771404412517
427.0,2207.143,264.423,255.72208579734652,317.483,103.0310625986588,815.049,32.00947583639068,44.78673,117.66393999999998,2.627205424463898,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.6,11.3162554021453
428.0,1862.313,0,344.82994159850506,464.013,103.0310625986588,815.298,0.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,127.81587211747289,0.4,160,127.81587211747289,160,160,155.8158721174729,85.81587211747289,63.032,69.8,0.0
429.0,1828.098,429.425,463.6404178663643,659.387,103.0310625986588,815.797,51.93604615001714,46.62273,117.77193999999999,2.5260627166191254,0.4,122,124.62247926892272,0.4,160,124.62247926892272,160,160,152.62247926892275,82.62247926892272,63.032,66.2,18.47904419311363
430.0,2024.075,496.253,300.27601089845393,390.748,103.0310625986588,816.047,60.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,142.91364128885016,0.4,160,142.91364128885016,160,160,160,100.91364128885016,63.032,64.4,18.432448506777387
431.0,2207.143,409.088,226.01946533064574,268.639,103.0310625986588,816.047,49.46119859224636,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,64.4,14.251392320630869
432.0,2040.529,0,166.61422439724421,170.952,103.0310625986588,816.047,0.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,144.44933905625726,0.4,160,144.44933905625726,160,160,160,102.44933905625724,63.032,64.4,0.0
433.0,1829.36,0,211.16815509729534,244.218,103.0310625986588,816.296,0.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,124.74031124717635,0.4,160,124.74031124717635,160,160,152.74031124717635,82.74031124717635,63.032,62.6,0.0
434.0,2075.6,338.598,92.35767882943603,48.844,103.0310625986588,816.296,40.92601848350462,47.84673,117.84393999999999,2.4629465796304153,0.4,122,147.7227028859873,0.4,160,147.7227028859873,160,160,160,105.7227028859873,63.032,62.6,11.370351348203277
435.0,2207.143,209.049,77.50636859608564,24.422,103.0310625986588,816.373,25.265183067204063,48.8386,117.85505,2.4131537349555474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,60.8,7.5262626080815895
436.0,2144.488,0,62.655058362735254,0.0,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,154.1521945528114,0.4,160,154.1521945528114,160,160,160,112.15219455281141,63.032,60.8,0.0
437.0,2066.981,0,77.50636859608564,24.422,103.0310625986588,816.373,0.0,48.7126,117.85505,2.4193955978535326,0.4,122,146.91826681717674,0.4,160,146.91826681717674,160,160,160,104.91826681717674,63.032,60.98,0.0
438.0,1900.367,0,166.61422439724421,170.952,103.0310625986588,814.367,0.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,131.36760587343394,0.4,160,131.36760587343394,160,160,159.36760587343394,89.36760587343396,63.032,55.4,0.0
439.0,1858.837,377.556,419.0864871663132,586.122,103.0310625986588,816.373,45.63057380368909,50.13341666666666,117.85505,2.350828206735029,0.4,122,127.49141583354871,0.4,160,127.49141583354871,160,160,155.49141583354873,85.4914158335487,63.032,59.0,13.982300946611794
440.0,1936.201,496.451,419.0864871663132,586.122,103.0310625986588,816.373,60.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,134.7121216574646,0.4,160,134.7121216574646,160,160,160,92.7121216574646,63.032,59.0,18.320631505926748
441.0,1835.303,496.404,597.3022043675742,879.183,103.0310625986588,816.296,60.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,125.29499257711822,0.4,160,125.29499257711822,160,160,153.29499257711825,83.29499257711824,63.032,62.6,17.164296112389238
442.0,1704.096,495.798,627.0048248342748,928.027,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,113.04900442583684,0.4,160,113.04900442583684,160,160,141.0490044258368,71.04900442583684,63.032,69.8,16.221146144166987
443.0,1869.81,495.692,329.97863136515474,439.592,103.0310625986588,815.124,60.0,44.97032999999999,117.67473999999999,2.616719512620877,0.4,122,128.51555346188246,0.4,160,128.51555346188246,160,160,156.51555346188246,86.51555346188246,63.032,71.06,15.726921859861886
444.0,2109.43,495.343,255.72208579734652,317.483,103.0310625986588,814.55,60.0,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,150.88016008351548,0.4,160,150.88016008351548,160,160,160,108.88016008351548,63.032,75.2,15.204065683490308
445.0,2207.143,308.881,211.16815509729534,244.218,103.0310625986588,814.074,37.43605609343981,42.30721666666667,117.5232,2.777852320703363,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,78.8,9.183510718956397
446.0,2085.083,0,122.06029929613679,97.687,103.0310625986588,814.074,0.0,41.634875,117.5232,2.8227105281329656,0.4,122,148.60770539902728,0.4,160,148.60770539902728,160,160,160,106.60770539902727,63.032,80.6,0.0
447.0,1948.171,0,136.91160393054344,122.109,103.0310625986588,814.074,0.0,41.634875,117.5232,2.8227105281329656,0.4,122,135.82928903217652,0.4,160,135.82928903217652,160,160,160,93.82928903217653,63.032,80.6,0.0
448.0,1836.265,54.709,166.61422439724421,170.952,103.0310625986588,812.724,6.641667197787797,41.466425,117.32825,2.829475895257428,0.4,122,125.38477835211148,0.4,160,125.38477835211148,160,160,153.38477835211148,83.3847783521115,63.032,82.4,1.6242663047928365
449.0,2164.308,494.657,166.61422439724421,170.952,103.0310625986588,813.422,60.0,41.488025,117.42904999999999,2.830432395853984,0.4,122,156.00207748959667,0.4,160,156.00207748959667,160,160,160,114.0020774895967,63.032,82.04,15.445422865189224
450.0,2207.143,254.003,211.16815509729534,244.218,103.0310625986588,814.074,30.78493163217685,42.30721666666667,117.5232,2.777852320703363,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,78.8,9.117647673721976
451.0,1803.794,30.589,433.93779739966357,610.544,103.0310625986588,814.625,3.704900621799634,43.74632999999999,117.60273999999998,2.688288137542052,0.4,122,122.35415060402056,0.4,160,122.35415060402056,160,160,150.35415060402056,80.35415060402056,63.032,74.66,1.1938531419303327
452.0,1850.652,495.646,448.789107633014,634.966,103.0310625986588,815.049,60.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,126.72747576801275,0.4,160,126.72747576801275,160,160,154.72747576801277,84.72747576801277,63.032,71.6,20.012753373248188
453.0,2061.025,495.798,285.4247006651035,366.326,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,146.36229920585401,0.4,160,146.36229920585401,160,160,160,104.36229920585403,63.032,69.8,20.280801910732343
454.0,2207.143,431.543,285.4247006651035,366.326,103.0310625986588,815.797,52.192134552177066,46.62273,117.77193999999999,2.5260627166191254,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,66.2,16.110822854625486
455.0,1877.164,0,329.97863136515474,439.592,103.0310625986588,816.047,0.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,129.20199440591892,0.4,160,129.20199440591892,160,160,157.20199440591892,87.20199440591892,63.032,64.4,0.0
456.0,1937.691,182.587,122.06029929613679,97.687,103.0310625986588,816.296,22.069128345905234,47.84673,117.84393999999999,2.4629465796304153,0.4,122,134.85114109206876,0.4,160,134.85114109206876,160,160,160,92.85114109206876,63.032,62.6,6.525576799589105
457.0,2207.143,421.215,151.7629141638938,146.531,103.0310625986588,816.373,50.90711598491373,48.3503,117.85504999999999,2.4375246896089577,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,61.52,14.896129103699097
458.0,2070.231,0,136.91160393054344,122.109,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,147.2215836331493,0.4,160,147.2215836331493,160,160,160,105.2215836331493,63.032,60.8,0.0
459.0,1977.874,0,92.35767882943603,48.844,103.0310625986588,816.373,0.0,49.6919375,117.85505,2.371713721164525,0.4,122,138.6015336090686,0.4,160,138.6015336090686,160,160,160,96.6015336090686,63.032,59.72,0.0
460.0,1915.219,0,62.655058362735254,0.0,103.0310625986588,816.373,0.0,50.22712500000001,117.85505,2.3464422859162255,0.4,122,132.75372816187996,0.4,160,132.75372816187996,160,160,160,90.75372816187998,63.032,58.82,0.0
461.0,1808.01,0,107.2089890627864,73.265,103.0310625986588,816.237,0.0,50.614599999999996,117.835425,2.3280915980764445,0.4,122,122.74755584935325,0.4,160,122.74755584935325,160,160,150.74755584935326,80.74755584935326,63.032,58.1,0.0
462.0,2074.018,477.177,211.16815509729534,244.218,103.0310625986588,815.614,57.724223061853465,51.1906,117.74542500000001,2.3001376229229584,0.4,122,147.57502206895293,0.4,160,147.57502206895293,160,160,160,105.57502206895293,63.032,57.2,19.122930129648765
463.0,2207.143,433.401,300.27601089845393,390.748,103.0310625986588,815.614,52.428632495433995,51.1906,117.74542500000001,2.3001376229229584,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,57.2,17.401879171321102
464.0,1862.313,0,344.82994159850506,464.013,103.0310625986588,815.614,0.0,51.1906,117.74542500000001,2.3001376229229584,0.4,122,127.81587211747289,0.4,160,127.81587211747289,160,160,155.8158721174729,85.81587211747289,63.032,57.2,0.0
465.0,1682.005,446.697,627.0048248342748,928.027,103.0310625986588,815.614,54.03708745997394,51.1906,117.74542500000001,2.3001376229229584,0.4,122,110.98714661346298,0.4,160,110.98714661346298,160,160,138.98714661346298,68.98714661346298,63.032,57.2,17.70904644811508
466.0,1551.253,496.253,627.0048248342748,928.027,103.0310625986588,816.047,60.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,98.78361933271381,0.4,160,98.78361933271381,160,160,126.78361933271383,63.032,63.032,64.4,17.754961719081987
467.0,1746.669,495.692,300.27601089845393,390.748,103.0310625986588,815.124,60.0,44.97032999999999,117.67473999999999,2.616719512620877,0.4,122,117.0224129456515,0.4,160,117.0224129456515,160,160,145.02241294565152,75.02241294565151,63.032,71.06,17.815757577186893
468.0,2030.843,495.343,211.16815509729534,244.218,103.0310625986588,814.55,60.0,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,143.54538643262265,0.4,160,143.54538643262265,160,160,160,101.54538643262264,63.032,75.2,16.038822600604437
469.0,2207.143,402.319,226.01946533064574,268.639,103.0310625986588,814.301,48.747095188354955,42.95073,117.55593999999999,2.736995157008973,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,77.0,12.440726406907036
470.0,2010.826,0,196.31684486394497,219.796,103.0310625986588,814.074,0.0,42.30721666666667,117.5232,2.777852320703363,0.4,122,141.67709447936517,0.4,160,141.67709447936517,160,160,160,99.67709447936515,63.032,78.8,0.0
471.0,1842.018,86.914,255.72208579734652,317.483,103.0310625986588,814.074,10.53395291496563,42.30721666666667,117.5232,2.777852320703363,0.4,122,125.92171711934736,0.4,160,125.92171711934736,160,160,153.92171711934736,83.92171711934736,63.032,78.8,2.6202244626243605
472.0,2096.201,495.053,240.87077556399612,293.061,103.0310625986588,814.074,60.0,41.634875,117.5232,2.8227105281329656,0.4,122,149.64542047164508,0.4,160,149.64542047164508,160,160,160,107.64542047164507,63.032,80.6,15.634590573468376
473.0,2207.143,351.813,240.87077556399612,293.061,103.0310625986588,814.074,42.63937126641185,41.634875,117.5232,2.8227105281329656,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,80.6,11.58714111117295
474.0,1921.718,0,285.4247006651035,366.326,103.0310625986588,814.074,0.0,42.30721666666667,117.5232,2.777852320703363,0.4,122,133.36036127125703,0.4,160,133.36036127125703,160,160,160,91.36036127125703,63.032,78.8,0.0
475.0,1923.74,272.595,270.57339603069687,341.905,103.0310625986588,814.8,33.00884160896332,44.17473,117.62793999999998,2.6627879785569712,0.4,122,133.5490443544491,0.4,160,133.5490443544491,160,160,160,91.54904435444911,63.032,73.4,10.439290562346761
476.0,2133.81,495.495,285.4247006651035,366.326,103.0310625986588,814.8,60.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,153.15556054526888,0.4,160,153.15556054526888,160,160,160,111.15556054526887,63.032,73.4,18.545075124550497
477.0,2207.143,299.353,226.01946533064574,268.639,103.0310625986588,815.049,36.237877046898475,44.78673,117.66393999999998,2.627205424463898,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.6,10.870070613059553
478.0,1921.718,0,285.4247006651035,366.326,103.0310625986588,815.298,0.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,133.36036127125703,0.4,160,133.36036127125703,160,160,160,91.36036127125703,63.032,69.8,0.0
479.0,1868.139,98.184,151.7629141638938,146.531,103.0310625986588,815.548,11.878300249437872,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,128.35965722405393,0.4,160,128.35965722405393,160,160,156.35965722405393,86.35965722405393,63.032,68.0,3.466850974552639
480.0,2093.667,496.101,270.57339603069687,341.905,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,149.40890967479464,0.4,160,149.40890967479464,160,160,160,107.40890967479461,63.032,66.2,17.57402117304834
481.0,2207.143,339.495,226.01946533064574,268.639,103.0310625986588,816.296,41.03454014872016,47.84673,117.84393999999999,2.4629465796304153,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,62.6,12.294894998780192
482.0,2099.934,0,107.2089890627864,73.265,103.0310625986588,816.296,0.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,149.9938276874733,0.4,160,149.9938276874733,160,160,160,107.99382768747328,63.032,62.6,0.0
483.0,1859.063,0,240.87077556399612,293.061,103.0310625986588,816.047,0.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,127.5125553015003,0.4,160,127.5125553015003,160,160,155.5125553015003,85.51255530150031,63.032,64.4,0.0
484.0,1974.803,222.949,107.2089890627864,73.265,103.0310625986588,816.373,26.945070726400665,48.8386,117.85505,2.4131537349555474,0.4,122,138.31491353213397,0.4,160,138.31491353213397,160,160,160,96.31491353213399,63.032,60.8,7.894273530429582
485.0,2207.143,309.847,77.50636859608564,24.422,103.0310625986588,816.373,37.447376759010815,48.8386,117.85505,2.4131537349555474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,60.8,10.908066648379265
486.0,2114.785,0,92.35767882943603,48.844,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,151.37994997591932,0.4,160,151.37994997591932,160,160,160,109.37994997591932,63.032,60.8,0.0
487.0,2007.576,0,107.2089890627864,73.265,103.0310625986588,816.373,0.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,141.37377766339256,0.4,160,141.37377766339256,160,160,160,99.3737776633926,63.032,59.0,0.0
488.0,1811.259,0,196.31684486394497,219.796,103.0310625986588,816.373,0.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,123.05087214275773,0.4,160,123.05087214275773,160,160,151.05087214275773,81.05087214275773,63.032,59.0,0.0
489.0,1946.671,480.241,344.82994159850506,464.013,103.0310625986588,816.373,58.040887458699935,48.8386,117.85505,2.4131537349555474,0.4,122,135.68924970844043,0.4,160,135.68924970844043,160,160,160,93.68924970844043,63.032,60.8,21.56143557651205
490.0,2009.184,496.451,433.93779739966357,610.544,103.0310625986588,816.373,60.0,48.8386,117.85505,2.4131537349555474,0.4,122,141.5238332439103,0.4,160,141.5238332439103,160,160,160,99.52383324391029,63.032,60.8,17.9334761439362
491.0,2131.103,496.451,374.53256206520575,512.857,103.0310625986588,816.373,60.0,48.7126,117.85505,2.4193955978535326,0.4,122,152.9029054105962,0.4,160,152.9029054105962,160,160,160,110.9029054105962,63.032,60.98,17.924384746948
492.0,2207.143,450.573,374.53256206520575,512.857,103.0310625986588,815.298,54.52700917076116,45.398729999999986,117.69994,2.592582215405586,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,69.8,15.125246912745077
493.0,1817.759,0,389.3838722985562,537.279,103.0310625986588,815.049,0.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,123.65750525213477,0.4,160,123.65750525213477,160,160,151.65750525213474,81.65750525213477,63.032,71.6,0.0
494.0,2035.991,459.103,240.87077556399612,293.061,103.0310625986588,815.049,55.57630398223643,44.78673,117.66393999999998,2.627205424463898,0.4,122,144.0258490311935,0.4,160,144.0258490311935,160,160,160,102.02584903119352,63.032,71.6,15.157522234549848
495.0,2171.956,495.646,359.68125183185543,488.435,103.0310625986588,815.049,60.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,156.71590740329384,0.4,160,156.71590740329384,160,160,160,114.71590740329384,63.032,71.6,16.69988056747047
496.0,2207.143,350.314,315.1273211318043,415.17,103.0310625986588,815.049,42.40694919520174,44.78673,117.66393999999998,2.627205424463898,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.6,11.91398527113675
497.0,1847.462,0,359.68125183185543,488.435,103.0310625986588,814.999,0.0,44.66433,117.65673999999997,2.634243925745667,0.4,122,126.42974982902685,0.4,160,126.42974982902685,160,160,154.42974982902683,84.42974982902685,63.032,71.96,0.0
498.0,1975.391,413.354,285.4247006651035,366.326,103.0310625986588,815.298,50.02295066956594,45.398729999999986,117.69994,2.592582215405586,0.4,122,138.36986340394617,0.4,160,138.36986340394617,160,160,160,96.36986340394618,63.032,69.8,17.94252190091003
499.0,2207.143,487.474,255.72208579734652,317.483,103.0310625986588,815.797,58.95655725996863,46.62273,117.77193999999999,2.5260627166191254,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,66.2,21.18824901673138
500.0,1847.462,0,359.68125183185543,488.435,103.0310625986588,816.047,0.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,126.42974982902685,0.4,160,126.42974982902685,160,160,154.42974982902683,84.42974982902685,63.032,64.4,0.0
501.0,2005.122,398.531,240.87077556399612,293.061,103.0310625986588,816.171,48.17749346307263,47.54072999999999,117.82593999999999,2.478420924541967,0.4,122,141.14471410809392,0.4,160,141.14471410809392,160,160,160,99.14471410809391,63.032,63.5,18.53410290953286
502.0,2207.143,413.189,211.16815509729534,244.218,103.0310625986588,816.296,49.94183146245703,47.84673,117.84393999999999,2.4629465796304153,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,62.6,20.399920931551218
503.0,2040.529,0,166.61422439724421,170.952,103.0310625986588,816.371,0.0,48.03033,117.85473999999999,2.4537566158716793,0.4,122,144.4493390562572,0.4,160,144.4493390562572,160,160,160,102.44933905625723,63.032,62.06,0.0
504.0,1859.063,0,181.46553463059456,195.374,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,127.51255582406841,0.4,160,127.51255582406841,160,160,155.5125558240684,85.5125558240684,63.032,60.8,0.0
505.0,2012.913,320.464,166.61422439724421,170.952,103.0310625986588,816.373,38.73059218250197,48.8386,117.85505,2.4131537349555474,0.4,122,141.87188170380193,0.4,160,141.87188170380193,160,160,160,99.87188170380195,63.032,60.8,10.664870763513331
506.0,2207.143,286.588,92.35767882943603,48.844,103.0310625986588,815.614,34.66858512979173,51.1906,117.74542500000001,2.3001376229229584,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,57.2,10.080824908969543
507.0,2114.785,0,92.35767882943603,48.844,103.0310625986588,816.373,0.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,151.37994997591932,0.4,160,151.37994997591932,160,160,160,109.37994997591932,63.032,59.0,0.0
508.0,2022.427,0,92.35767882943603,48.844,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,142.75989995183863,0.4,160,142.75989995183863,160,160,160,100.75989995183862,63.032,60.8,0.0
509.0,1959.772,0,62.655058362735254,0.0,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,136.91209450464999,0.4,160,136.91209450464999,160,160,160,94.91209450465001,63.032,60.8,0.0
510.0,1882.266,0,77.50636859608564,24.422,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,129.67816676901535,0.4,160,129.67816676901535,160,160,157.67816676901532,87.67816676901535,63.032,60.8,0.0
511.0,1804.76,0,77.50636859608564,24.422,103.0310625986588,816.373,0.0,49.781937500000005,117.85505,2.3674259363649717,0.4,122,122.4442390333807,0.4,160,122.4442390333807,160,160,150.4442390333807,80.4442390333807,63.032,59.54,0.0
512.0,2171.961,474.41,107.2089890627864,73.265,103.0310625986588,816.373,57.33620997417042,50.013416666666664,117.85505,2.3564686809039577,0.4,122,156.7163797596691,0.4,160,156.7163797596691,160,160,160,114.71637975966912,63.032,59.18,23.370727533896233
513.0,2207.143,201.796,166.61422439724421,170.952,103.0310625986588,816.373,24.38860531420807,48.46059999999999,117.85505,2.431976698596386,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,61.34,9.409118022665455
514.0,1832.61,0,374.53256206520575,512.857,103.0310625986588,816.221,0.0,47.66313,117.83313999999999,2.472207343495905,0.4,122,125.04362754058083,0.4,160,125.04362754058083,160,160,153.04362754058081,83.04362754058081,63.032,63.14,0.0
515.0,1924.134,451.205,359.68125183185543,488.435,103.0310625986588,815.947,54.56013430031718,46.989929999999994,117.79354,2.506782623425913,0.4,122,133.58585490031925,0.4,160,133.58585490031925,160,160,160,91.58585490031926,63.032,65.12,17.863788397936545
516.0,1971.037,495.692,448.789107633014,634.966,103.0310625986588,815.124,60.0,44.97032999999999,117.67473999999999,2.616719512620877,0.4,122,137.96342615136467,0.4,160,137.96342615136467,160,160,160,95.96342615136469,63.032,71.06,16.957461593703655
517.0,2062.22,495.419,404.23518253190656,561.7,103.0310625986588,814.675,60.0,43.86872999999999,117.60994,2.680951557065819,0.4,122,146.4738872228608,0.4,160,146.4738872228608,160,160,160,104.47388722286081,63.032,74.3,15.965601696023906
518.0,2207.143,474.901,329.97863136515474,439.592,103.0310625986588,814.6,57.52042315368273,43.685129999999994,117.59913999999998,2.691971844881771,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,74.84,15.236280356823723
519.0,1804.32,45.966,448.789107633014,634.966,103.0310625986588,814.55,5.567815677587032,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,122.40320431462509,0.4,160,122.40320431462509,160,160,150.4032043146251,80.4032043146251,63.032,75.2,1.464481283040955
520.0,1910.34,495.404,389.3838722985562,537.279,103.0310625986588,814.65,60.0,43.80752999999999,117.60633999999999,2.6846147226287354,0.4,122,132.2983723122162,0.4,160,132.2983723122162,160,160,160,90.29837231221617,63.032,74.48,15.852696460972407
521.0,2105.543,495.479,300.27601089845393,390.748,103.0310625986588,814.775,60.0,44.113530000000004,117.62433999999998,2.6664005351646076,0.4,122,150.51735085223885,0.4,160,150.51735085223885,160,160,160,108.51735085223883,63.032,73.58,22.257040867335302
522.0,2207.143,461.281,359.68125183185543,488.435,103.0310625986588,815.099,55.83654719521722,44.909130000000005,117.67113999999997,2.620205290104706,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.24,18.930687645497056
523.0,1892.016,0,315.1273211318043,415.17,103.0310625986588,815.747,0.0,46.50032999999999,117.76473999999999,2.5325570807777065,0.4,122,130.58811669436494,0.4,160,130.58811669436494,160,160,158.58811669436494,88.58811669436496,63.032,66.56,0.0
524.0,1942.923,336.332,285.4247006651035,366.326,103.0310625986588,816.196,40.657132519371416,47.601929999999996,117.82954000000001,2.475310139735931,0.4,122,135.33945371991518,0.4,160,135.33945371991518,160,160,160,93.33945371991521,63.032,63.32,14.41157591599309
525.0,2094.544,496.451,344.82994159850506,464.013,103.0310625986588,816.373,60.0,48.3503,117.85504999999999,2.4375246896089577,0.4,122,149.49077046349316,0.4,160,149.49077046349316,160,160,160,107.49077046349319,63.032,61.52,22.4125964317013
526.0,2207.143,472.28,359.68125183185543,488.435,103.0310625986588,816.373,57.078739694638706,49.6019375,117.85505,2.376017065865623,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,59.9,23.150361481602314
527.0,1936.569,0,270.57339603069687,341.905,103.0310625986588,816.373,0.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,134.74648303713496,0.4,160,134.74648303713496,160,160,160,92.746483037135,63.032,59.0,0.0
528.0,1877.703,122.599,181.46553463059456,195.374,103.0310625986588,814.865,14.844496044880845,51.8818,117.63742500000001,2.2674121753678556,0.4,122,129.25230347505047,0.4,160,129.25230347505047,160,160,157.25230347505044,87.25230347505045,63.032,56.12,4.694230624685084
529.0,2207.143,481.203,151.7629141638938,146.531,103.0310625986588,813.12,58.38974852510431,53.4946,117.38542500000001,2.194341578402306,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,53.6,18.107474278599977
530.0,2099.934,0,107.2089890627864,73.265,103.0310625986588,812.871,0.0,53.725,117.349425,2.184261051651931,0.4,122,149.9938276874733,0.4,160,149.9938276874733,160,160,160,107.99382768747328,63.032,53.24,0.0
531.0,2022.427,0,77.50636859608564,24.422,103.0310625986588,812.496,0.0,54.070600000000006,117.29542500000001,2.169301339360022,0.4,122,142.75989995183863,0.4,160,142.75989995183863,160,160,160,100.75989995183862,63.032,52.7,0.0
532.0,1900.367,0,122.06029929613679,97.687,103.0310625986588,812.372,0.0,54.18580000000001,117.27742500000001,2.164357174757962,0.4,122,131.36760535086586,0.4,160,131.36760535086586,160,160,159.36760535086586,89.36760535086586,63.032,52.52,0.0
533.0,1837.712,0,62.655058362735254,0.0,103.0310625986588,812.122,0.0,54.416199999999996,117.24142499999999,2.1545316468257614,0.4,122,125.51979990367722,0.4,160,125.51979990367722,160,160,153.5197999036772,83.51979990367724,63.032,52.16,0.0
534.0,2023.093,411.4,226.01946533064574,268.639,103.0310625986588,811.998,49.98878921248387,54.5314,117.22342499999999,2.1496500181546776,0.4,122,142.82196970467902,0.4,160,142.82196970467902,160,160,160,100.821969704679,63.032,51.98,16.67919090802623
535.0,1964.059,493.715,552.748273667523,805.918,103.0310625986588,811.873,60.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,137.31217135311624,0.4,160,137.31217135311624,160,160,160,95.31217135311624,63.032,51.8,21.075531980833794
536.0,2083.165,493.639,374.53256206520575,512.857,103.0310625986588,811.748,60.0,54.7618,117.18742499999999,2.1399483764229807,0.4,122,148.42876260601435,0.4,160,148.42876260601435,160,160,160,106.42876260601437,63.032,51.62,25.031952388885603
537.0,1846.978,494.776,730.9639908687838,1098.979,103.0310625986588,813.619,60.0,53.0338,117.457425,2.214765394899102,0.4,122,126.38457268024248,0.4,160,126.38457268024248,160,160,154.38457268024246,84.38457268024248,63.032,54.32,26.359739955282798
538.0,1894.64,496.451,448.789107633014,634.966,103.0310625986588,816.373,60.0,50.407125,117.85505,2.3380633194216096,0.4,122,130.8330339272663,0.4,160,130.8330339272663,160,160,158.83303392726629,88.8330339272663,63.032,58.46,21.342963514342127
539.0,1986.794,496.389,404.23518253190656,561.7,103.0310625986588,816.271,60.0,47.78552999999999,117.84033999999997,2.4660255939402576,0.4,122,139.43407818923117,0.4,160,139.43407818923117,160,160,160,97.43407818923116,63.032,62.78,18.721265231334502
540.0,2207.143,372.112,151.7629141638938,146.531,103.0310625986588,815.797,45.004384280989015,46.62273,117.77193999999999,2.5260627166191254,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,66.2,13.59808080640573
541.0,2055.38,0,151.7629141638938,146.531,103.0310625986588,815.049,0.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,145.83546134470328,0.4,160,145.83546134470328,160,160,160,103.83546134470326,63.032,71.6,0.0
542.0,1822.114,52.159,285.4247006651035,366.326,103.0310625986588,814.825,6.315800478962534,44.235929999999996,117.63153999999997,2.6591854178266394,0.4,122,124.06399639158302,0.4,160,124.06399639158302,160,160,152.06399639158303,82.06399639158302,63.032,73.22,1.7522378406918886
543.0,2195.473,495.419,122.06029929613679,97.687,103.0310625986588,814.675,60.0,43.86872999999999,117.60994,2.680951557065819,0.4,122,158.91077989841762,0.4,160,158.91077989841762,160,160,160,116.91077989841764,63.032,74.3,16.541974426889848
544.0,2207.143,148.582,136.91160393054344,122.109,103.0310625986588,814.625,17.99579843086532,43.74632999999999,117.60273999999998,2.688288137542052,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,74.66,5.0535960888102975
545.0,1995.975,0,211.16815509729534,244.218,103.0310625986588,814.725,0.0,43.99113,117.61713999999998,2.6736558028857176,0.4,122,140.29097219091915,0.4,160,140.29097219091915,160,160,160,98.29097219091912,63.032,73.94,0.0
546.0,1835.821,65.866,226.01946533064574,268.639,103.0310625986588,814.8,7.9757988740830745,44.17473,117.62793999999998,2.6627879785569712,0.4,122,125.34332259902753,0.4,160,125.34332259902753,160,160,153.34332259902754,83.34332259902752,63.032,73.4,2.581527923229212
547.0,2075.943,495.843,255.72208579734652,317.483,103.0310625986588,815.373,60.0,45.582329999999985,117.71073999999999,2.582376548105374,0.4,122,147.75463617824602,0.4,160,147.75463617824602,160,160,160,105.754636178246,63.032,69.26,19.126565876236224
548.0,2197.511,496.101,374.53256206520575,512.857,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,159.10103313243252,0.4,160,159.10103313243252,160,160,160,117.10103313243252,63.032,66.2,19.26794603317815
549.0,2207.143,488.124,478.4917280997148,683.809,103.0310625986588,815.922,59.026144809685924,46.928729999999995,117.78993999999999,2.509975019566905,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,65.3,20.27191871467904
550.0,1981.123,0,226.01946533064574,268.639,103.0310625986588,816.047,0.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,138.90484990247307,0.4,160,138.90484990247307,160,160,160,96.90484990247307,63.032,64.4,0.0
551.0,1840.555,70.6,211.16815509729534,244.218,103.0310625986588,815.972,8.536731290162821,47.05112999999999,117.79713999999997,2.5035985320650105,0.4,122,125.78513673423896,0.4,160,125.78513673423896,160,160,153.78513673423896,83.78513673423896,63.032,64.94,2.558925791763746
552.0,2081.284,496.451,255.72208579734652,317.483,103.0310625986588,816.373,60.0,48.8386,117.85505,2.4131537349555474,0.4,122,148.25318668592507,0.4,160,148.25318668592507,160,160,160,106.25318668592509,63.032,60.8,18.229401333309003
553.0,2207.143,322.176,196.31684486394497,219.796,103.0310625986588,816.296,38.94110087918175,47.84673,117.84393999999999,2.4629465796304153,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,62.6,11.55052729308081
554.0,2114.785,0,92.35767882943603,48.844,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,151.37994997591932,0.4,160,151.37994997591932,160,160,160,109.37994997591932,63.032,60.8,0.0
555.0,2052.13,0,62.655058362735254,0.0,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,145.53214452873073,0.4,160,145.53214452873073,160,160,160,103.53214452873071,63.032,60.8,0.0
556.0,1974.624,0,77.50636859608564,24.422,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,138.29821679309606,0.4,160,138.29821679309606,160,160,160,96.29821679309605,63.032,60.8,0.0
557.0,1911.969,0,62.655058362735254,0.0,103.0310625986588,816.373,0.0,48.7126,117.85505,2.4193955978535326,0.4,122,132.4504113459074,0.4,160,132.4504113459074,160,160,160,90.45041134590743,63.032,60.98,0.0
558.0,1908.179,162.824,166.61422439724421,170.952,103.0310625986588,816.373,19.678583243322215,50.13341666666666,117.85505,2.350828206735029,0.4,122,132.09668213868392,0.4,160,132.09668213868392,160,160,160,90.0966821386839,63.032,59.0,6.188995443619273
559.0,1940.99,496.451,463.6404178663643,659.387,103.0310625986588,816.373,60.0,50.22712500000001,117.85505,2.3464422859162255,0.4,122,135.1590210972617,0.4,160,135.1590210972617,160,160,160,93.1590210972617,63.032,58.82,18.958413116842877
560.0,2048.057,496.451,389.3838722985562,537.279,103.0310625986588,816.373,60.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,145.15197097550157,0.4,160,145.15197097550157,160,160,160,103.15197097550158,63.032,59.0,19.36827553002008
561.0,1887.801,496.451,656.7074453009757,976.87,103.0310625986588,816.373,60.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,130.19472070684898,0.4,160,130.19472070684898,160,160,158.19472070684895,88.19472070684898,63.032,59.0,20.826353614483082
562.0,1920.413,496.253,463.6404178663643,659.387,103.0310625986588,816.047,60.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,133.23853807643812,0.4,160,133.23853807643812,160,160,160,91.23853807643812,63.032,64.4,20.505072749721506
563.0,2115.995,495.858,300.27601089845393,390.748,103.0310625986588,815.398,60.0,45.64353,117.71433999999999,2.5789929043612534,0.4,122,151.49290067523765,0.4,160,151.49290067523765,160,160,160,109.49290067523765,63.032,69.08,20.771799958874997
564.0,2207.143,272.613,181.46553463059456,195.374,103.0310625986588,815.049,33.00092458301715,44.78673,117.66393999999998,2.627205424463898,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.6,10.056884048300452
565.0,2070.231,0,136.91160393054344,122.109,103.0310625986588,814.8,0.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,147.2215836331493,0.4,160,147.2215836331493,160,160,160,105.22158363314931,63.032,73.4,0.0
566.0,1918.468,0,151.7629141638938,146.531,103.0310625986588,814.55,0.0,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,133.05704497785257,0.4,160,133.05704497785257,160,160,160,91.05704497785256,63.032,75.2,0.0
567.0,1908.965,171.962,181.46553463059456,195.374,103.0310625986588,814.55,20.82947454801813,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,132.17006665066467,0.4,160,132.17006665066467,160,160,160,90.17006665066467,63.032,75.2,5.749748948909576
568.0,2118.732,495.191,285.4247006651035,366.326,103.0310625986588,814.301,60.0,42.95073,117.55593999999999,2.736995157008973,0.4,122,151.74827559446294,0.4,160,151.74827559446294,160,160,160,109.74827559446295,63.032,77.0,15.840136407472471
569.0,2207.143,314.431,226.01946533064574,268.639,103.0310625986588,814.451,38.09110727834386,43.31793,117.57753999999997,2.7142926728031553,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,75.92,11.02745998618286
570.0,1832.61,0,374.53256206520575,512.857,103.0310625986588,814.8,0.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,125.04362754058083,0.4,160,125.04362754058083,160,160,153.04362754058081,83.04362754058081,63.032,73.4,0.0
571.0,1936.554,448.773,344.82994159850506,464.013,103.0310625986588,815.049,54.32584741455765,44.78673,117.66393999999998,2.627205424463898,0.4,122,134.7450073790765,0.4,160,134.7450073790765,160,160,160,92.74500737907651,63.032,71.6,19.17131557056837
572.0,2132.075,495.798,300.27601089845393,390.748,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,152.9937085284717,0.4,160,152.9937085284717,160,160,160,110.99370852847173,63.032,69.8,21.548265537060203
573.0,2207.143,419.897,344.82994159850506,464.013,103.0310625986588,815.548,50.7992110178091,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,68.0,19.067378377656464
574.0,1794.097,109.999,523.0456587997659,757.074,103.0310625986588,816.296,13.295527804154355,47.84673,117.84393999999999,2.4629465796304153,0.4,122,121.44900714431813,0.4,160,121.44900714431813,160,160,149.44900714431816,79.44900714431814,63.032,62.6,5.089664022618775
575.0,1945.671,496.404,344.82994159850506,464.013,103.0310625986588,816.296,60.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,135.59595592241823,0.4,160,135.59595592241823,160,160,160,93.59595592241823,63.032,62.6,19.17729847380894
576.0,2201.251,496.451,240.87077556399612,293.061,103.0310625986588,816.373,60.0,48.8386,117.85505,2.4131537349555474,0.4,122,159.45012816255036,0.4,160,159.45012816255036,160,160,160,117.45012816255039,63.032,60.8,17.2132909642968
577.0,2207.143,83.398,77.50636859608564,24.422,103.0310625986588,816.373,10.079281167012628,48.8386,117.85505,2.4131537349555474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,60.8,3.160254906063126
578.0,2114.785,0,92.35767882943603,48.844,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,151.37994997591932,0.4,160,151.37994997591932,160,160,160,109.37994997591932,63.032,60.8,0.0
579.0,2007.576,0,107.2089890627864,73.265,103.0310625986588,816.296,0.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,141.37377766339256,0.4,160,141.37377766339256,160,160,160,99.3737776633926,63.032,62.6,0.0
580.0,1930.07,0,77.50636859608564,24.422,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,134.13984992775792,0.4,160,134.13984992775792,160,160,160,92.13984992775792,63.032,60.8,0.0
581.0,1867.415,0,62.655058362735254,0.0,103.0310625986588,816.112,0.0,50.729800000000004,117.817425,2.3224500195151565,0.4,122,128.2920444805693,0.4,160,128.2920444805693,160,160,156.2920444805693,86.29204448056932,63.032,57.92,0.0
582.0,1991.574,275.922,151.7629141638938,146.531,103.0310625986588,816.373,33.34733745860578,50.13341666666666,117.85505,2.350828206735029,0.4,122,139.88023429596035,0.4,160,139.88023429596035,160,160,160,97.88023429596038,63.032,59.0,10.508480744751598
583.0,2068.78,496.293,419.0864871663132,586.122,103.0310625986588,816.112,60.0,50.729800000000004,117.817425,2.3224500195151565,0.4,122,147.08614761752648,0.4,160,147.08614761752648,160,160,160,105.08614761752649,63.032,57.92,17.253517323378603
584.0,2207.143,483.193,344.82994159850506,464.013,103.0310625986588,815.614,58.4519713379218,51.1906,117.74542500000001,2.3001376229229584,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,57.2,23.271429702721036
585.0,1785.17,130.776,552.748273667523,805.918,103.0310625986588,816.373,15.805250613473312,48.8386,117.85505,2.4131537349555474,0.4,122,120.61588303440298,0.4,160,120.61588303440298,160,160,148.615883034403,78.61588303440298,63.032,60.8,4.700144368860328
586.0,1773.077,496.101,508.1943485664155,732.653,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,119.48717991514327,0.4,160,119.48717991514327,160,160,147.48717991514326,77.48717991514327,63.032,66.2,16.12674743204679
587.0,1998.15,495.646,270.57339603069687,341.905,103.0310625986588,815.049,60.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,140.49397149535173,0.4,160,140.49397149535173,160,160,160,98.49397149535174,63.032,71.6,15.48650992404504
588.0,2207.143,435.013,226.01946533064574,268.639,103.0310625986588,814.8,52.67617860052666,44.17473,117.62793999999998,2.6627879785569712,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,73.4,12.894270077785968
589.0,2070.231,0,136.91160393054344,122.109,103.0310625986588,814.376,0.0,43.13433,117.56674,2.725595598679752,0.4,122,147.2215836331493,0.4,160,147.2215836331493,160,160,160,105.22158363314931,63.032,76.46,0.0
590.0,1811.159,26.352,285.4247006651035,366.326,103.0310625986588,814.074,3.193861095564344,42.30721666666667,117.5232,2.777852320703363,0.4,122,123.04148281160559,0.4,160,123.04148281160559,160,160,151.0414828116056,81.04148281160559,63.032,78.8,0.6896991748611127
591.0,2199.003,495.053,107.2089890627864,73.265,103.0310625986588,814.074,60.0,42.30721666666667,117.5232,2.777852320703363,0.4,122,159.24028623734955,0.4,160,159.24028623734955,160,160,160,117.24028623734954,63.032,78.8,13.359251442554585
592.0,2207.143,263.862,255.72208579734652,317.483,103.0310625986588,814.074,31.979813485764474,42.30721666666667,117.5232,2.777852320703363,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,78.8,7.529272421088245
593.0,2055.38,0,151.7629141638938,146.531,103.0310625986588,814.226,0.0,42.767129999999995,117.54513999999999,2.7484925923249937,0.4,122,145.83546134470328,0.4,160,145.83546134470328,160,160,160,103.83546134470326,63.032,77.54,0.0
594.0,1812.621,27.815,270.57339603069687,341.905,103.0310625986588,814.55,3.3691678357046393,43.562729999999995,117.59193999999998,2.699370310354746,0.4,122,123.17800057762013,0.4,160,123.17800057762013,160,160,151.17800057762014,81.17800057762013,63.032,75.2,1.198326775141528
595.0,2052.394,495.495,255.72208579734652,317.483,103.0310625986588,814.8,60.0,44.17473,117.62793999999998,2.6627879785569712,0.4,122,145.55676082276386,0.4,160,145.55676082276386,160,160,160,103.55676082276388,63.032,73.4,21.671190141973888
596.0,2207.143,410.471,255.72208579734652,317.483,103.0310625986588,815.099,49.68616629741799,44.909130000000005,117.67113999999997,2.620205290104706,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.24,18.654906110095972
597.0,1862.313,0,344.82994159850506,464.013,103.0310625986588,815.323,0.0,45.45993,117.70354,2.589171166783583,0.4,122,127.81587211747289,0.4,160,127.81587211747289,160,160,155.8158721174729,85.81587211747289,63.032,69.62,0.0
598.0,1955.068,393.031,300.27601089845393,390.748,103.0310625986588,815.548,47.54887238086594,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,136.4729691817866,0.4,160,136.4729691817866,160,160,160,94.47296918178657,63.032,68.0,18.183694716473255
599.0,2207.143,478.095,226.01946533064574,268.639,103.0310625986588,815.722,57.82756473809513,46.43913,117.76113999999998,2.535817100794093,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,66.74,20.984093699737986
600.0,1995.975,0,211.16815509729534,244.218,103.0310625986588,815.872,0.0,46.806329999999996,117.78273999999999,2.5163848564927007,0.4,122,140.29097219091915,0.4,160,140.29097219091915,160,160,160,98.29097219091912,63.032,65.66,0.0
