Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
601.0,1829.36,0,166.61422439724421,170.952,103.0310625986588,816.022,0.0,47.17352999999999,117.80433999999998,2.497255134394225,0.4,122,124.74031124717632,0.4,160,124.74031124717632,160,160,152.74031124717635,82.74031124717634,63.032,64.58,0.0
602.0,2084.218,376.918,122.06029929613679,97.687,103.0310625986588,816.121,45.56755415923501,47.41833,117.81873999999998,2.484666583576435,0.4,122,148.5270563592817,0.4,160,148.5270563592817,160,160,160,106.52705635928169,63.032,63.86,12.017555337258338
603.0,2207.143,200.431,77.50636859608564,24.422,103.0310625986588,816.221,24.228125876183558,47.66313,117.83313999999999,2.472207343495905,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,63.14,6.807759587329554
604.0,2144.488,0,62.655058362735254,0.0,103.0310625986588,816.321,0.0,47.90792999999999,117.84754,2.4598754318961396,0.4,122,154.1521945528114,0.4,160,154.1521945528114,160,160,160,112.15219455281141,63.032,62.42,0.0
605.0,2066.981,0,77.50636859608564,24.422,103.0310625986588,816.373,0.0,48.13429999999999,117.85504999999999,2.4484629463812713,0.4,122,146.91826681717674,0.4,160,146.91826681717674,160,160,160,104.91826681717674,63.032,61.88,0.0
606.0,1885.516,0,181.46553463059456,195.374,103.0310625986588,816.373,0.0,48.46059999999999,117.85505,2.431976698596386,0.4,122,129.98148358498793,0.4,160,129.98148358498793,160,160,157.98148358498793,87.98148358498791,63.032,61.34,0.0
607.0,1883.553,387.421,389.3838722985562,537.279,103.0310625986588,816.373,46.82289098693741,48.8386,117.85505,2.4131537349555474,0.4,122,129.79831337977924,0.4,160,129.79831337977924,160,160,157.79831337977924,87.79831337977926,63.032,60.8,13.140237823292392
608.0,1916.364,496.451,463.6404178663643,659.387,103.0310625986588,816.373,60.0,48.8386,117.85505,2.4131537349555474,0.4,122,132.86065233835703,0.4,160,132.86065233835703,160,160,160,90.86065233835704,63.032,60.8,16.0214359676338
609.0,1949.128,496.404,463.6404178663643,659.387,103.0310625986588,816.296,60.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,135.9186233314569,0.4,160,135.9186233314569,160,160,160,93.91862333145693,63.032,62.6,16.80381966196365
610.0,2026.294,496.253,419.0864871663132,586.122,103.0310625986588,816.047,60.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,143.1208075663842,0.4,160,143.1208075663842,160,160,160,101.12080756638417,63.032,64.4,16.082243846524857
611.0,2177.581,496.116,344.82994159850506,464.013,103.0310625986588,815.822,60.0,46.68393,117.77553999999999,2.522828305157685,0.4,122,157.24086445981385,0.4,160,157.24086445981385,160,160,160,115.24086445981384,63.032,66.02,15.801323926286909
612.0,2207.143,240.73,211.16815509729534,244.218,103.0310625986588,815.298,29.132479078914237,45.398729999999986,117.69994,2.592582215405586,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,69.8,7.607335716665252
613.0,1951.421,0,255.72208579734652,317.483,103.0310625986588,815.298,0.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,136.13260532558098,0.4,160,136.13260532558098,160,160,160,94.13260532558101,63.032,69.8,0.0
614.0,1829.36,0,122.06029929613679,97.687,103.0310625986588,815.049,0.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,124.74031072460825,0.4,160,124.74031072460825,160,160,152.74031072460826,82.74031072460825,63.032,71.6,0.0
615.0,2063.22,415.325,181.46553463059456,195.374,103.0310625986588,814.8,50.292215397548865,44.17473,117.62793999999998,2.6627879785569712,0.4,122,146.56722056780382,0.4,160,146.56722056780382,160,160,160,104.56722056780383,63.032,73.4,11.871556422664645
616.0,2207.143,280.834,136.91160393054344,122.109,103.0310625986588,814.8,34.00654066653124,44.17473,117.62793999999998,2.6627879785569712,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,73.4,8.102010298743272
617.0,2040.529,0,166.61422439724421,170.952,103.0310625986588,814.85,0.0,44.29712999999999,117.63513999999998,2.6555928115433214,0.4,122,144.4493390562572,0.4,160,144.4493390562572,160,160,160,102.44933905625723,63.032,73.04,0.0
618.0,1814.259,29.453,255.72208579734652,317.483,103.0310625986588,815.174,3.564835552868216,45.092729999999996,117.68193999999997,2.609776343104531,0.4,122,123.33087138602403,0.4,160,123.33087138602403,160,160,151.330871386024,81.33087138602403,63.032,70.7,1.275690490871214
619.0,2024.875,496.04,285.4247006651035,366.326,103.0310625986588,815.697,60.0,46.37792999999999,117.75753999999999,2.5390857246108225,0.4,122,142.98834062148245,0.4,160,142.98834062148245,160,160,160,100.98834062148246,63.032,66.92,22.189445986410625
620.0,2176.298,496.253,344.82994159850506,464.013,103.0310625986588,816.047,60.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,157.1211357760718,0.4,160,157.1211357760718,160,160,160,115.12113577607181,63.032,64.4,23.665169805956364
621.0,2207.143,390.526,359.68125183185543,488.435,103.0310625986588,816.296,47.20259103222138,47.84673,117.84393999999999,2.4629465796304153,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,62.6,18.796940691300392
622.0,1951.421,0,255.72208579734652,317.483,103.0310625986588,816.373,0.0,49.17915,117.85505,2.3964434114863717,0.4,122,136.13260532558098,0.4,160,136.13260532558098,160,160,160,94.13260532558101,63.032,60.44,0.0
623.0,1889.257,163.856,226.01946533064574,268.639,103.0310625986588,816.373,19.80325735467181,50.22712500000001,117.85505,2.3464422859162255,0.4,122,130.3306674709525,0.4,160,130.3306674709525,160,160,158.3306674709525,88.33066747095249,63.032,58.82,7.470425398299321
624.0,2129.524,495.989,255.72208579734652,317.483,103.0310625986588,815.614,60.0,51.1906,117.74542500000001,2.3001376229229584,0.4,122,152.75561767326735,0.4,160,152.75561767326735,160,160,160,110.75561767326735,63.032,57.2,22.7703181234546
625.0,2207.143,244.233,166.61422439724421,170.952,103.0310625986588,814.865,29.572022192426083,51.8818,117.63742500000001,2.2674121753678556,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,56.12,8.930843398832888
626.0,2129.636,0,77.50636859608564,24.422,103.0310625986588,814.367,0.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,152.76607226436533,0.4,160,152.76607226436533,160,160,160,110.76607226436536,63.032,55.4,0.0
627.0,2022.427,0,107.2089890627864,73.265,103.0310625986588,811.873,0.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,142.75989995183863,0.4,160,142.75989995183863,160,160,160,100.75989995183863,63.032,51.8,0.0
628.0,1959.772,0,62.655058362735254,0.0,103.0310625986588,810.626,0.0,55.79860000000001,117.025425,2.0972824586996803,0.4,122,136.91209450464999,0.4,160,136.91209450464999,160,160,160,94.91209450465001,63.032,50.0,0.0
629.0,1882.266,0,77.50636859608564,24.422,103.0310625986588,810.626,0.0,55.79860000000001,117.025425,2.0972824586996803,0.4,122,129.67816676901535,0.4,160,129.67816676901535,160,160,157.67816676901532,87.67816676901535,63.032,50.0,0.0
630.0,1965.594,249.942,166.61422439724421,170.952,103.0310625986588,811.873,30.374892243645053,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,137.455443583631,0.4,160,137.455443583631,160,160,160,95.455443583631,63.032,51.8,10.322779888607206
631.0,2129.254,493.639,329.97863136515474,439.592,103.0310625986588,811.748,60.0,54.7618,117.18742499999999,2.1399483764229807,0.4,122,152.7304017018672,0.4,160,152.7304017018672,160,160,160,110.73040170186724,63.032,51.62,20.5041583245786
632.0,2207.143,437.57,359.68125183185543,488.435,103.0310625986588,811.873,53.17683926224516,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,51.8,18.32184443166575
633.0,1797.422,98.474,508.1943485664155,732.653,103.0310625986588,814.367,11.93065114265259,52.342600000000004,117.565425,2.2460753764620023,0.4,122,121.75941926008653,0.4,160,121.75941926008653,160,160,149.75941926008653,79.75941926008653,63.032,55.4,5.026426975583808
634.0,1770.828,496.451,523.0456587997659,757.074,103.0310625986588,816.373,60.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,119.27726906488017,0.4,160,119.27726906488017,160,160,147.27726906488016,77.27726906488019,63.032,59.0,21.59021272099358
635.0,1922.114,496.116,344.82994159850506,464.013,103.0310625986588,815.822,60.0,46.68393,117.77553999999999,2.522828305157685,0.4,122,133.39732595830984,0.4,160,133.39732595830984,160,160,160,91.39732595830984,63.032,66.02,20.252486376216236
636.0,2132.487,495.798,285.4247006651035,366.326,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,153.0321493961511,0.4,160,153.0321493961511,160,160,160,111.0321493961511,63.032,69.8,20.247803253648357
637.0,2207.143,285.824,211.16815509729534,244.218,103.0310625986588,815.049,34.60013033171708,44.78673,117.66393999999998,2.627205424463898,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.6,11.409232382408382
638.0,1951.421,0,255.72208579734652,317.483,103.0310625986588,815.049,0.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,136.13260532558098,0.4,160,136.13260532558098,160,160,160,94.13260532558101,63.032,71.6,0.0
639.0,1894.614,184.064,240.87077556399612,293.061,103.0310625986588,815.049,22.2816580406749,44.78673,117.66393999999998,2.627205424463898,0.4,122,130.83060586982265,0.4,160,130.83060586982265,160,160,158.83060586982265,88.83060586982263,63.032,71.6,6.836414469316494
640.0,2207.143,493.995,181.46553463059456,195.374,103.0310625986588,815.049,59.800090593130676,44.78673,117.66393999999998,2.627205424463898,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,71.6,18.46205625032864
641.0,1951.421,0,255.72208579734652,317.483,103.0310625986588,814.999,0.0,44.66433,117.65673999999997,2.634243925745667,0.4,122,136.13260532558098,0.4,160,136.13260532558098,160,160,160,94.13260532558101,63.032,71.96,0.0
642.0,1898.768,232.772,285.4247006651035,366.326,103.0310625986588,815.298,28.16937616274981,45.398729999999986,117.69994,2.592582215405586,0.4,122,131.21834545516214,0.4,160,131.21834545516214,160,160,159.21834545516214,89.21834545516214,63.032,69.8,8.439879200476907
643.0,2020.382,496.147,374.53256206520575,512.857,103.0310625986588,815.872,60.0,46.806329999999996,117.78273999999999,2.5163848564927007,0.4,122,142.56898849640191,0.4,160,142.56898849640191,160,160,160,100.56898849640189,63.032,65.66,19.878446147654397
644.0,2207.143,383.078,196.31684486394497,219.796,103.0310625986588,816.296,46.30229159507164,47.84673,117.84393999999999,2.4629465796304153,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,62.6,14.539617920743284
645.0,1906.867,0,300.27601089845393,390.748,103.0310625986588,816.373,0.0,48.8386,117.85505,2.4131537349555474,0.4,122,131.974238982811,0.4,160,131.974238982811,160,160,159.97423898281096,89.97423898281099,63.032,60.8,0.0
646.0,1936.543,225.993,196.31684486394497,219.796,103.0310625986588,815.614,27.338458505137567,51.1906,117.74542500000001,2.3001376229229584,0.4,122,134.74402262081122,0.4,160,134.74402262081122,160,160,160,92.74402262081124,63.032,57.2,9.309598235422126
647.0,2207.143,481.768,211.16815509729534,244.218,103.0310625986588,816.373,58.22541108791259,50.13341666666666,117.85505,2.350828206735029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,59.0,18.32744647218604
648.0,2055.38,0,151.7629141638938,146.531,103.0310625986588,815.614,0.0,51.1906,117.74542500000001,2.3001376229229584,0.4,122,145.83546134470328,0.4,160,145.83546134470328,160,160,160,103.83546134470328,63.032,57.2,0.0
649.0,1918.468,0,136.91160393054344,122.109,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,133.05704497785257,0.4,160,133.05704497785257,160,160,160,91.05704497785256,63.032,53.6,0.0
650.0,1810.937,14.529,122.06029929613679,97.687,103.0310625986588,811.873,1.765665135230532,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,123.02078239326922,0.4,160,123.02078239326922,160,160,151.0207823932692,81.02078239326922,63.032,51.8,0.6106097763568339
651.0,2207.143,488.564,92.35767882943603,48.844,103.0310625986588,813.12,59.28294949486437,53.4946,117.38542500000001,2.194341578402306,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,53.6,19.69669167276885
652.0,2099.934,0,107.2089890627864,73.265,103.0310625986588,811.873,0.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,149.9938276874733,0.4,160,149.9938276874733,160,160,160,107.99382768747328,63.032,51.8,0.0
653.0,2007.576,0,92.35767882943603,48.844,103.0310625986588,811.374,0.0,55.107400000000005,117.133425,2.125548020773979,0.4,122,141.37377766339256,0.4,160,141.37377766339256,160,160,160,99.37377766339259,63.032,51.08,0.0
654.0,1930.07,0,77.50636859608564,24.422,103.0310625986588,811.873,0.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,134.13984992775792,0.4,160,134.13984992775792,160,160,160,92.13984992775792,63.032,51.8,0.0
655.0,1852.563,0,77.50636859608564,24.422,103.0310625986588,810.626,0.0,55.79860000000001,117.025425,2.0972824586996803,0.4,122,126.90592219212327,0.4,160,126.90592219212327,160,160,154.90592219212328,84.90592219212327,63.032,50.0,0.0
656.0,2011.175,280.672,122.06029929613679,97.687,103.0310625986588,810.626,34.1618925916591,55.79860000000001,117.025425,2.0972824586996803,0.4,122,141.70969129401527,0.4,160,141.70969129401527,160,160,160,99.70969129401529,63.032,50.0,12.398751285056555
657.0,2207.143,466.541,270.57339603069687,341.905,103.0310625986588,813.12,56.61069907612593,53.4946,117.38542500000001,2.194341578402306,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,53.6,20.45624923178981
658.0,1802.192,14.135,419.0864871663132,586.122,103.0310625986588,815.614,1.7099520584708416,51.1906,117.74542500000001,2.3001376229229584,0.4,122,122.20455603803434,0.4,160,122.20455603803434,160,160,150.20455603803435,80.20455603803435,63.032,57.2,0.6063652785067439
659.0,1805.283,496.435,493.3430383330652,708.231,103.0310625986588,816.346,60.0,47.96912999999999,117.85113999999999,2.4568121206284124,0.4,122,122.4931131789443,0.4,160,122.4931131789443,160,160,150.49311317894427,80.4931131789443,63.032,62.24,18.62779233945663
660.0,1793.19,496.101,508.1943485664155,732.653,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,121.3644100596846,0.4,160,121.3644100596846,160,160,149.3644100596846,79.36441005968459,63.032,66.2,17.81713437293328
661.0,1691.837,495.949,597.3022043675742,879.183,103.0310625986588,815.548,60.0,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,111.90482010880599,0.4,160,111.90482010880599,160,160,139.904820108806,69.904820108806,63.032,68.0,18.189505722450058
662.0,1590.333,495.798,597.3022043675742,879.183,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,102.43107653441668,0.4,160,102.43107653441668,160,160,130.43107653441666,63.032,63.032,69.8,16.582350879299003
663.0,1771.003,495.798,315.1273211318043,415.17,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,119.29365539536585,0.4,160,119.29365539536585,160,160,147.29365539536587,77.29365539536586,63.032,69.8,16.740432525867565
664.0,1906.968,495.646,359.68125183185543,488.435,103.0310625986588,815.049,60.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,131.98371376746618,0.4,160,131.98371376746618,160,160,159.98371376746616,89.98371376746618,63.032,71.6,17.14560558381438
665.0,2072.636,495.646,329.97863136515474,439.592,103.0310625986588,815.049,60.0,44.78673,117.66393999999998,2.627205424463898,0.4,122,147.4460167164586,0.4,160,147.4460167164586,160,160,160,105.44601671645859,63.032,71.6,18.36417287630844
666.0,2194.204,496.101,374.53256206520575,512.857,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,158.79241367064515,0.4,160,158.79241367064515,160,160,160,116.79241367064513,63.032,66.2,21.81590494250244
667.0,2207.143,342.917,329.97863136515474,439.592,103.0310625986588,816.047,41.460774798604,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,64.4,14.064898787615588
668.0,1966.272,0,240.87077556399612,293.061,103.0310625986588,816.373,0.0,48.24229999999999,117.85504999999999,2.442981574261592,0.4,122,137.51872761402706,0.4,160,137.51872761402706,160,160,160,95.51872761402704,63.032,61.7,0.0
669.0,1887.072,191.373,270.57339603069687,341.905,103.0310625986588,816.373,23.128951178925835,49.89341666666667,117.85505,2.362136287185517,0.4,122,130.1267145946788,0.4,160,130.1267145946788,160,160,158.1267145946788,88.12671459467879,63.032,59.36,8.891384410948485
670.0,2201.596,495.989,181.46553463059456,195.374,103.0310625986588,815.614,60.0,51.1906,117.74542500000001,2.3001376229229584,0.4,122,159.48227623922384,0.4,160,159.48227623922384,160,160,160,117.48227623922385,63.032,57.2,22.468904748028002
671.0,2207.143,216.715,211.16815509729534,244.218,103.0310625986588,814.367,26.25624609291133,52.342600000000004,117.565425,2.2460753764620023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,55.4,8.554534590590032
672.0,2040.529,0,166.61422439724421,170.952,103.0310625986588,814.367,0.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,144.4493390562572,0.4,160,144.4493390562572,160,160,160,102.44933905625723,63.032,55.4,0.0
673.0,1844.212,0,196.31684486394497,219.796,103.0310625986588,814.367,0.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,126.12643353562237,0.4,160,126.12643353562237,160,160,154.12643353562237,84.12643353562237,63.032,55.4,0.0
674.0,2037.52,315.369,122.06029929613679,97.687,103.0310625986588,813.12,38.26723932190093,53.4946,117.38542500000001,2.194341578402306,0.4,122,144.16853958778916,0.4,160,144.16853958778916,160,160,160,102.16853958778914,63.032,53.6,12.49164854290561
675.0,2207.143,261.98,92.35767882943603,48.844,103.0310625986588,813.12,31.78905569282332,53.4946,117.38542500000001,2.194341578402306,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,53.6,9.996472832523999
676.0,2129.636,0,77.50636859608564,24.422,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,152.76607226436533,0.4,160,152.76607226436533,160,160,160,110.76607226436536,63.032,53.6,0.0
677.0,2052.13,0,77.50636859608564,24.422,103.0310625986588,813.369,0.0,53.264199999999995,117.421425,2.2045093139482055,0.4,122,145.53214452873073,0.4,160,145.53214452873073,160,160,160,103.53214452873071,63.032,53.96,0.0
678.0,1959.772,0,92.35767882943603,48.844,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,136.91209450464999,0.4,160,136.91209450464999,160,160,160,94.91209450465001,63.032,53.6,0.0
679.0,1882.266,0,77.50636859608564,24.422,103.0310625986588,811.125,0.0,55.3378,117.09742500000002,2.116047710606493,0.4,122,129.67816676901535,0.4,160,129.67816676901535,160,160,157.67816676901532,87.67816676901535,63.032,50.72,0.0
680.0,1804.76,0,77.50636859608564,24.422,103.0310625986588,809.379,0.0,56.9506,116.84542499999999,2.0516978750004387,0.4,122,122.4442390333807,0.4,160,122.4442390333807,160,160,150.4442390333807,80.4442390333807,63.032,48.2,0.0
681.0,2062.8,484.06,226.01946533064574,268.639,103.0310625986588,813.12,58.73647061625004,53.4946,117.38542500000001,2.194341578402306,0.4,122,146.52801586410493,0.4,160,146.52801586410493,160,160,160,104.52801586410492,63.032,53.6,21.468574552459838
682.0,2138.945,495.231,419.0864871663132,586.122,103.0310625986588,814.367,60.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,153.63485382109582,0.4,160,153.63485382109582,160,160,160,111.63485382109585,63.032,55.4,22.4817292207954
683.0,2156.904,496.451,478.4917280997148,683.809,103.0310625986588,816.373,60.0,48.7126,117.85505,2.4193955978535326,0.4,122,155.3110704912276,0.4,160,155.3110704912276,160,160,160,113.3110704912276,63.032,60.98,21.047765538552003
684.0,2207.143,395.068,344.82994159850506,464.013,103.0310625986588,816.296,47.75160870280592,47.84673,117.84393999999999,2.4629465796304153,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,62.6,15.781029157685992
685.0,1906.867,0,300.27601089845393,390.748,103.0310625986588,816.047,0.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,131.974238982811,0.4,160,131.974238982811,160,160,159.97423898281096,89.974238982811,63.032,64.4,0.0
686.0,1886.881,354.547,374.53256206520575,512.857,103.0310625986588,815.797,42.879964456740915,46.62273,117.77193999999999,2.5260627166191254,0.4,122,130.10888496845985,0.4,160,130.10888496845985,160,160,158.10888496845985,88.10888496845988,63.032,66.2,12.133544376769656
687.0,1889.457,495.919,493.3430383330652,708.231,103.0310625986588,815.498,60.0,45.88832999999999,117.72873999999999,2.5655485828314086,0.4,122,130.34931978943328,0.4,160,130.34931978943328,160,160,158.34931978943325,88.34931978943328,63.032,68.36,16.434619092209125
688.0,2025.574,495.798,359.68125183185543,488.435,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,143.05353178504436,0.4,160,143.05353178504436,160,160,160,101.05353178504437,63.032,69.8,17.010600413496295
689.0,1746.005,495.949,775.517921568835,1172.244,103.0310625986588,815.548,60.0,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,116.96047489538142,0.4,160,116.96047489538142,160,160,144.96047489538142,74.96047489538144,63.032,68.0,19.484344425215248
690.0,1778.314,495.949,463.6404178663643,659.387,103.0310625986588,815.548,60.0,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,119.97598501794909,0.4,160,119.97598501794909,160,160,147.97598501794909,77.9759850179491,63.032,68.0,20.999562929976477
691.0,1944.588,496.253,329.97863136515474,439.592,103.0310625986588,816.047,60.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,135.49490246098446,0.4,160,135.49490246098446,160,160,160,93.49490246098446,63.032,64.4,20.754912824152406
692.0,2081.16,496.253,359.68125183185543,488.435,103.0310625986588,816.047,60.0,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,148.24157532712775,0.4,160,148.24157532712775,160,160,160,106.24157532712778,63.032,64.4,21.501779211374785
693.0,2203.078,496.451,374.53256206520575,512.857,103.0310625986588,816.373,60.0,48.8386,117.85505,2.4131537349555474,0.4,122,159.6206474938137,0.4,160,159.6206474938137,160,160,160,117.62064749381368,63.032,60.8,21.6341921953236
694.0,2207.143,482.556,478.4917280997148,683.809,103.0310625986588,815.614,58.37498262240205,51.1906,117.74542500000001,2.3001376229229584,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,57.2,21.133285536303855
695.0,1892.016,0,315.1273211318043,415.17,103.0310625986588,814.741,0.0,51.99700000000001,117.61942499999999,2.262042521683943,0.4,122,130.58811669436494,0.4,160,130.58811669436494,160,160,158.58811669436494,88.58811669436496,63.032,55.94,0.0
696.0,1958.81,263.112,196.31684486394497,219.796,103.0310625986588,814.367,31.877440448427137,52.342600000000004,117.565425,2.2460753764620023,0.4,122,136.8223038499496,0.4,160,136.8223038499496,160,160,160,94.82230384994958,63.032,55.4,10.293691622843616
697.0,2207.143,370.393,122.06029929613679,97.687,103.0310625986588,815.614,44.80653228054272,51.1906,117.74542500000001,2.3001376229229584,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,57.2,13.745264657552568
698.0,2010.826,0,196.31684486394497,219.796,103.0310625986588,814.367,0.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,141.67709447936517,0.4,160,141.67709447936517,160,160,160,99.67709447936515,63.032,55.4,0.0
699.0,1903.617,0,107.2089890627864,73.265,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,131.6709221668384,0.4,160,131.6709221668384,160,160,159.6709221668384,89.67092216683842,63.032,53.6,0.0
700.0,1811.259,0,92.35767882943603,48.844,103.0310625986588,811.873,0.0,54.64659999999999,117.20542499999999,2.1447889713175203,0.4,122,123.05087214275773,0.4,160,123.05087214275773,160,160,151.05087214275773,81.05087214275773,63.032,51.8,0.0
701.0,2155.098,421.345,77.50636859608564,24.422,103.0310625986588,810.626,51.283804473900815,55.79860000000001,117.025425,2.0972824586996803,0.4,122,155.14245324182906,0.4,160,155.14245324182906,160,160,160,113.14245324182909,63.032,50.0,16.589511751264343
702.0,2207.143,218.659,166.61422439724421,170.952,103.0310625986588,810.626,26.61403665104094,55.79860000000001,117.025425,2.0972824586996803,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,50.0,9.061043883898355
703.0,1802.157,73.506,478.4917280997148,683.809,103.0310625986588,810.626,8.946721554441,55.79860000000001,117.025425,2.0972824586996803,0.4,122,122.20130786308583,0.4,160,122.20130786308583,160,160,150.20130786308584,80.20130786308583,63.032,50.0,3.222880471092466
704.0,1756.458,492.198,537.8969690331162,781.496,103.0310625986588,809.379,60.0,56.9506,116.84542499999999,2.0516978750004387,0.4,122,117.9360950422936,0.4,160,117.9360950422936,160,160,145.93609504229357,75.9360950422936,63.032,48.2,27.6438726663918
705.0,1713.034,494.473,537.8969690331162,781.496,103.0310625986588,813.12,60.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,113.88318657416254,0.4,160,113.88318657416254,160,160,141.88318657416255,71.88318657416254,63.032,53.6,24.5621364773254
706.0,1849.804,496.451,359.68125183185543,488.435,103.0310625986588,816.373,60.0,50.13341666666666,117.85505,2.350828206735029,0.4,122,126.64838102929448,0.4,160,126.64838102929448,160,160,154.64838102929446,84.64838102929448,63.032,59.0,18.48248393282958
707.0,2105.307,496.374,240.87077556399612,293.061,103.0310625986588,816.246,60.0,47.724329999999995,117.83673999999999,2.4691125050891234,0.4,122,150.49535457924657,0.4,160,150.49535457924657,160,160,160,108.49535457924657,63.032,62.96,16.958827207238937
708.0,2207.143,402.111,300.27601089845393,390.748,103.0310625986588,815.797,48.63260696486257,46.62273,117.77193999999999,2.5260627166191254,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,66.2,13.311207636779317
709.0,2055.38,0,151.7629141638938,146.531,103.0310625986588,815.797,0.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,145.83546134470322,0.4,160,145.83546134470322,160,160,160,103.83546134470326,63.032,66.2,0.0
710.0,1933.32,0,122.06029929613679,97.687,103.0310625986588,815.548,0.0,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,134.4431667437305,0.4,160,134.4431667437305,160,160,160,92.44316674373049,63.032,68.0,0.0
711.0,1896.151,159.148,196.31684486394497,219.796,103.0310625986588,815.548,19.253732778186524,46.010729999999995,117.73593999999999,2.5588800699315137,0.4,122,130.97407187467286,0.4,160,130.97407187467286,160,160,158.97407187467286,88.97407187467287,63.032,68.0,5.074252229727973
712.0,2195.632,495.798,196.31684486394497,219.796,103.0310625986588,815.298,60.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,158.92562852062224,0.4,160,158.92562852062224,160,160,160,116.92562852062225,63.032,69.8,16.668826924987766
713.0,2207.143,252.382,240.87077556399612,293.061,103.0310625986588,815.398,30.538782559188604,45.64353,117.71433999999999,2.5789929043612534,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,69.08,11.75094964571443
714.0,1966.272,0,240.87077556399612,293.061,103.0310625986588,815.298,0.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,137.51872761402706,0.4,160,137.51872761402706,160,160,160,95.51872761402704,63.032,69.8,0.0
715.0,1878.33,256.888,344.82994159850506,464.013,103.0310625986588,815.797,31.068855423386115,46.62273,117.77193999999999,2.5260627166191254,0.4,122,129.3108338750616,0.4,160,129.3108338750616,160,160,157.31083387506158,87.3108338750616,63.032,66.2,12.300552306050125
716.0,1999.899,496.101,374.53256206520575,512.857,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,140.65723082924814,0.4,160,140.65723082924814,160,160,160,98.65723082924814,63.032,66.2,23.540512500981627
717.0,2136.622,496.404,359.68125183185543,488.435,103.0310625986588,816.296,60.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,153.41805731890219,0.4,160,153.41805731890219,160,160,160,111.41805731890217,63.032,62.6,24.215576128398094
718.0,2207.143,296.54,226.01946533064574,268.639,103.0310625986588,816.296,35.84258528851993,47.84673,117.84393999999999,2.4629465796304153,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,62.6,14.543393370185681
719.0,1966.272,0,240.87077556399612,293.061,103.0310625986588,816.373,0.0,49.511937499999995,117.85505,2.380336055319993,0.4,122,137.51872761402706,0.4,160,137.51872761402706,160,160,160,95.51872761402704,63.032,60.08,0.0
720.0,1879.011,153.61,240.87077556399612,293.061,103.0310625986588,815.614,18.582252781093025,51.1906,117.74542500000001,2.3001376229229584,0.4,122,129.37438946687084,0.4,160,129.37438946687084,160,160,157.37438946687087,87.37438946687085,63.032,57.2,5.457754491460363
721.0,2207.143,465.043,136.91160393054344,122.109,103.0310625986588,815.614,56.25642038512643,51.1906,117.74542500000001,2.3001376229229584,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,57.2,15.759115962827828
722.0,2085.083,0,122.06029929613679,97.687,103.0310625986588,814.367,0.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,148.60770539902728,0.4,160,148.60770539902728,160,160,160,106.60770539902727,63.032,55.4,0.0
723.0,2022.427,0,62.655058362735254,0.0,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,142.75989995183863,0.4,160,142.75989995183863,160,160,160,100.75989995183865,63.032,53.6,0.0
724.0,1944.921,0,77.50636859608564,24.422,103.0310625986588,813.12,0.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,135.52597221620397,0.4,160,135.52597221620397,160,160,160,93.525972216204,63.032,53.6,0.0
725.0,1882.266,0,62.655058362735254,0.0,103.0310625986588,813.369,0.0,53.264199999999995,117.421425,2.2045093139482055,0.4,122,129.67816676901535,0.4,160,129.67816676901535,160,160,157.67816676901532,87.67816676901536,63.032,53.96,0.0
726.0,1961.944,335.4,255.72208579734652,317.483,103.0310625986588,813.12,40.69793488458598,53.4946,117.38542500000001,2.194341578402306,0.4,122,137.11481551072802,0.4,160,137.11481551072802,160,160,160,95.11481551072804,63.032,53.6,12.413360335089898
727.0,2142.048,495.231,315.1273211318043,415.17,103.0310625986588,814.367,60.0,52.342600000000004,117.565425,2.2460753764620023,0.4,122,153.92450896427312,0.4,160,153.92450896427312,160,160,160,111.92450896427313,63.032,55.4,25.7640418055324
728.0,2144.695,495.989,493.3430383330652,708.231,103.0310625986588,815.614,60.0,51.1906,117.74542500000001,2.3001376229229584,0.4,122,154.17150359658757,0.4,160,154.17150359658757,160,160,160,112.1715035965876,63.032,57.2,25.4590299573222
729.0,1923.055,494.473,716.1126806354334,1074.557,103.0310625986588,813.12,60.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,133.48512871224023,0.4,160,133.48512871224023,160,160,160,91.48512871224024,63.032,53.6,19.042714825064998
730.0,1983.59,494.473,433.93779739966357,610.544,103.0310625986588,813.12,60.0,53.4946,117.38542500000001,2.194341578402306,0.4,122,139.13507626323144,0.4,160,139.13507626323144,160,160,160,97.13507626323141,63.032,53.6,16.3646767724956
731.0,2207.143,434.721,211.16815509729534,244.218,103.0310625986588,816.373,52.53941366906452,49.511937499999995,117.85505,2.380336055319993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,60.08,12.567162737379718
732.0,2025.677,0,181.46553463059456,195.374,103.0310625986588,816.296,0.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,143.06321676781118,0.4,160,143.06321676781118,160,160,160,101.06321676781118,63.032,62.6,0.0
733.0,1859.063,0,166.61422439724421,170.952,103.0310625986588,815.797,0.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,127.51255582406839,0.4,160,127.51255582406839,160,160,155.5125558240684,85.51255582406839,63.032,66.2,0.0
734.0,2005.216,357.321,211.16815509729534,244.218,103.0310625986588,815.747,43.218180386771316,46.50032999999999,117.76473999999999,2.5325570807777065,0.4,122,141.15351305087893,0.4,160,141.15351305087893,160,160,160,99.15351305087896,63.032,66.56,9.296820656944938
735.0,2207.143,353.69,151.7629141638938,146.531,103.0310625986588,815.797,42.77630822840298,46.62273,117.77193999999999,2.5260627166191254,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,66.2,9.455684750514822
736.0,1951.421,0,255.72208579734652,317.483,103.0310625986588,815.298,0.0,45.398729999999986,117.69994,2.592582215405586,0.4,122,136.13260532558098,0.4,160,136.13260532558098,160,160,160,94.13260532558101,63.032,69.8,0.0
737.0,1868.489,113.385,196.31684486394497,219.796,103.0310625986588,815.298,13.721514386465053,45.398729999999986,117.69994,2.592582215405586,0.4,122,128.39229477735813,0.4,160,128.39229477735813,160,160,156.39229477735813,86.39229477735813,63.032,69.8,5.365173613639805
738.0,2123.719,496.101,240.87077556399612,293.061,103.0310625986588,815.797,60.0,46.62273,117.77193999999999,2.5260627166191254,0.4,122,152.21379180499088,0.4,160,152.21379180499088,160,160,160,110.21379180499089,63.032,66.2,20.74939232373777
739.0,2207.143,324.294,240.87077556399612,293.061,103.0310625986588,816.047,39.209185666405745,47.23472999999999,117.80793999999997,2.4940957638584997,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,64.4,13.519446650482337
740.0,1966.272,0,240.87077556399612,293.061,103.0310625986588,816.296,0.0,47.84673,117.84393999999999,2.4629465796304153,0.4,122,137.51872761402706,0.4,160,137.51872761402706,160,160,160,95.51872761402704,63.032,62.6,0.0
741.0,1867.767,276.028,374.53256206520575,512.857,103.0310625986588,816.296,33.3632642253551,47.84673,117.84393999999999,2.4629465796304153,0.4,122,128.3249543625027,0.4,160,128.3249543625027,160,160,156.3249543625027,86.32495436250267,63.032,62.6,12.04704006544707
742.0,2019.389,496.451,344.82994159850506,464.013,103.0310625986588,816.373,60.0,48.7126,117.85505,2.4193955978535326,0.4,122,142.47627110608062,0.4,160,142.47627110608062,160,160,160,100.47627110608066,63.032,60.98,23.4967207241442
743.0,2207.143,398.922,211.16815509729534,244.218,103.0310625986588,816.373,48.212883683464504,49.781937500000005,117.85505,2.3674259363649717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.032,59.54,18.723605966244758
744.0,1981.123,0,226.01946533064574,268.639,103.0310625986588,816.112,0.0,50.729800000000004,117.817425,2.3224500195151565,0.4,122,138.90484990247307,0.4,160,138.90484990247307,160,160,160,96.9048499024731,63.032,57.92,0.0
745.0,1844.093,0,137.03071125243108,122.109,104.40141078663973,812.765,0.0,51.01285,115.79405625,2.269899765451254,0.4,122,126.11531685224618,0.4,160,126.11531685224618,160,160,154.11531685224617,84.1153168522462,63.806,56.48,0.0
746.0,2040.678,348.391,151.80501541836824,146.531,104.40141078663973,811.628,42.572638813705964,52.04965,115.63205624999999,2.221572215183003,0.4,122,144.4633014146533,0.4,160,144.4633014146533,160,160,160,102.46330141465329,63.806,54.86,14.657895566768582
747.0,2207.143,229.624,63.15919599265768,0.0,104.40141078663973,810.617,28.094564687964898,52.971250000000005,115.48805625,2.1802025863086105,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.42,9.761241216269033
748.0,2129.209,0,77.93350015859485,24.422,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,152.72620665186452,0.4,160,152.72620665186452,160,160,160,110.7262066518645,63.806,51.8,0.0
749.0,2021.727,0,107.48210849046919,73.265,104.40141078663973,807.458,0.0,55.85125,115.03805625,2.0597221414023856,0.4,122,142.69454319275405,0.4,160,142.69454319275405,160,160,160,100.69454319275405,63.806,48.92,0.0
750.0,1804.594,8.543,225.6765362480541,268.639,104.40141078663973,806.953,1.0499862732525647,56.31205,114.96605625,2.0415889005994274,0.4,122,122.42874723668578,0.4,160,122.42874723668578,160,160,150.42874723668575,80.42874723668578,63.806,48.2,0.3674534126663916
751.0,2007.234,487.414,284.77374734189027,366.326,104.40141078663973,805.69,60.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,141.34183238901682,0.4,160,141.34183238901682,160,160,160,99.34183238901684,63.806,46.4,20.47733829493695
752.0,2076.905,487.414,417.7424792654124,586.122,104.40141078663973,805.69,60.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,147.84450256181918,0.4,160,147.84450256181918,160,160,160,105.84450256181918,63.806,46.4,24.5558691837123
753.0,2089.008,488.943,476.8396959291611,683.809,104.40141078663973,808.216,60.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,148.97410758227988,0.4,160,148.97410758227988,160,160,160,106.97410758227988,63.806,50.0,19.39767292840135
754.0,2177.276,491.236,402.9681806693877,561.7,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,157.21239996473184,0.4,160,157.21239996473184,160,160,160,115.21239996473186,63.806,55.4,17.627208158134753
755.0,2148.733,492.619,521.1626084269726,757.074,104.40141078663973,814.294,60.0,48.840734375,116.0119625,2.375311591534602,0.4,122,154.54837547009953,0.4,160,154.54837547009953,160,160,160,112.54837547009954,63.806,60.08,16.38864107096581
756.0,2207.143,239.764,181.35362375024258,195.374,104.40141078663973,814.155,29.207717862905,47.350402499999994,115.992145,2.4496548894172547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,62.6,7.592097678092104
757.0,1966.692,0,240.4508404139913,293.061,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,137.55792156136084,0.4,160,137.55792156136084,160,160,160,95.55792156136084,63.806,64.4,0.0
758.0,1825.145,39.807,181.35362375024258,195.374,104.40141078663973,813.902,4.850724254035843,46.7384025,115.95614499999999,2.480960811615245,0.4,122,124.34689027678938,0.4,160,124.34689027678938,160,160,152.3468902767894,82.3468902767894,63.806,64.4,1.1401916189326995
759.0,2106.473,492.23,210.9022320821169,244.218,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,150.6041118293332,0.4,160,150.6041118293332,160,160,160,108.60411182933318,63.806,66.2,13.726290612320971
760.0,2207.143,355.895,255.22514457992847,317.483,104.40141078663973,813.65,43.38162972037179,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,11.818460897851844
761.0,2084.886,0,122.25641265640635,97.687,104.40141078663973,813.675,0.0,46.1876025,115.923745,2.5098454720614694,0.4,122,148.5894014854021,0.4,160,148.5894014854021,160,160,160,106.58940148540209,63.806,66.02,0.0
762.0,1888.759,0,196.12792791617977,219.796,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,130.2841282132253,0.4,160,130.2841282132253,160,160,158.2841282132253,88.28412821322532,63.806,64.4,0.0
763.0,1858.901,387.885,417.7424792654124,586.122,104.40141078663973,814.155,47.25168911818347,47.350402499999994,115.992145,2.4496548894172547,0.4,122,127.49747164764055,0.4,160,127.49747164764055,160,160,155.49747164764057,85.49747164764055,63.806,62.6,18.009473190284435
764.0,2096.296,492.619,255.22514457992847,317.483,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,149.6542771120657,0.4,160,149.6542771120657,160,160,160,107.6542771120657,63.806,59.0,23.453444851872657
765.0,2207.143,439.944,329.09665983970183,439.592,104.40141078663973,810.743,53.818894503603985,52.85605,115.50605625,2.1852948952863485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.6,22.723207052246796
766.0,1804.175,0,402.9681806693877,561.7,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,122.38963647085717,0.4,160,122.38963647085717,160,160,150.38963647085717,80.38963647085717,63.806,53.6,0.0
767.0,2100.508,477.687,181.35362375024258,195.374,104.40141078663973,808.216,58.6188277728978,55.16005,115.14605624999999,2.087490063007557,0.4,122,150.04745319585703,0.4,160,150.04745319585703,160,160,160,108.04745319585702,63.806,50.0,23.063067875942778
768.0,2207.143,450.505,343.87096400563905,464.013,104.40141078663973,809.48,55.19693834822225,54.00805,115.32605625000001,2.135349383101223,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,51.8,17.752474784042686
769.0,2114.435,0,92.70780432453202,48.844,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,151.34727159637703,0.4,160,151.34727159637703,160,160,160,109.34727159637704,63.806,50.0,0.0
770.0,2006.953,0,107.48210849046919,73.265,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,141.31560813726657,0.4,160,141.31560813726657,160,160,160,99.3156081372666,63.806,48.2,0.0
771.0,1914.245,0,92.70780432453202,48.844,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,132.6628797336436,0.4,160,132.6628797336436,160,160,160,90.66287973364359,63.806,48.2,0.0
772.0,1836.312,0,77.93350015859485,24.422,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,125.38908638550808,0.4,160,125.38908638550808,160,160,153.38908638550805,83.38908638550808,63.806,46.4,0.0
773.0,2039.736,296.132,92.70780432453202,48.844,104.40141078663973,804.679,36.49929899043856,58.385650000000005,114.64205625000001,1.9635313857086458,0.4,122,144.37539022117022,0.4,160,144.37539022117022,160,160,160,102.37539022117024,63.806,44.96,11.93959680900018
774.0,2207.143,304.437,137.03071125243108,122.109,104.40141078663973,804.426,37.53467407574835,58.61605,114.60605625,1.9551992372396296,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,44.6,12.311970755036048
775.0,1848.498,0,358.64526817157616,488.435,104.40141078663973,804.426,0.0,58.61605,114.60605625,1.9551992372396296,0.4,122,126.52644163731958,0.4,160,126.52644163731958,160,160,154.52644163731958,84.52644163731958,63.806,44.6,0.0
776.0,1835.091,433.885,447.2910875972868,634.966,104.40141078663973,804.426,53.49449291755904,58.61605,114.60605625,1.9551992372396296,0.4,122,125.27516691891275,0.4,160,125.27516691891275,160,160,153.27516691891276,83.27516691891275,63.806,44.6,17.307035424785965
777.0,1654.364,488.178,668.9056445164317,1001.292,104.40141078663973,806.953,60.0,56.31205,114.96605625,2.0415889005994274,0.4,122,108.40727920309074,0.4,160,108.40727920309074,160,160,136.40727920309072,66.40727920309074,63.806,48.2,18.015780753253548
778.0,1608.134,489.707,535.9369125929097,781.496,104.40141078663973,809.48,60.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,104.09248153640571,0.4,160,104.09248153640571,160,160,132.09248153640573,63.806,63.806,51.8,18.105353806557748
779.0,1801.205,492.619,299.5480515078275,390.748,104.40141078663973,814.294,60.0,48.840734375,116.0119625,2.375311591534602,0.4,122,122.11248235422697,0.4,160,122.11248235422697,160,160,150.11248235422698,80.11248235422696,63.806,60.08,16.23028006919125
780.0,2067.911,492.382,225.6765362480541,268.639,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,147.00503635824407,0.4,160,147.00503635824407,160,160,160,105.0050363582441,63.806,64.4,15.45150895559213
781.0,2207.143,320.585,181.35362375024258,195.374,104.40141078663973,813.65,39.077541038402366,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,9.408883410300502
782.0,2011.015,0,196.12792791617977,219.796,104.40141078663973,813.397,0.0,45.514402499999996,115.88414499999999,2.546098347660392,0.4,122,141.69472672782325,0.4,160,141.69472672782325,160,160,160,99.69472672782325,63.806,68.0,0.0
783.0,1844.436,0,166.57931958430544,170.952,104.40141078663973,813.397,0.0,45.514402499999996,115.88414499999999,2.546098347660392,0.4,122,126.1473235666214,0.4,160,126.1473235666214,160,160,154.14732356662142,84.14732356662141,63.806,68.0,0.0
784.0,2038.558,360.701,166.57931958430544,170.952,104.40141078663973,813.144,43.99479247966905,44.9024025,115.848145,2.579998809640531,0.4,122,144.26539176847177,0.4,160,144.26539176847177,160,160,160,102.26539176847179,63.806,69.8,12.622637309578009
785.0,2207.143,320.39,151.80501541836824,146.531,104.40141078663973,813.397,39.06587055506128,45.514402499999996,115.88414499999999,2.546098347660392,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,68.0,15.242015479982392
786.0,1981.466,0,225.6765362480541,268.639,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,138.93685661684827,0.4,160,138.93685661684827,160,160,160,96.9368566168483,63.806,66.2,0.0
787.0,1875.37,178.677,284.77374734189027,366.326,104.40141078663973,814.155,21.766211403551758,47.350402499999994,115.992145,2.4496548894172547,0.4,122,129.0345064332632,0.4,160,129.0345064332632,160,160,157.03450643326318,87.0345064332632,63.806,62.6,8.310972191822241
788.0,2068.441,492.619,299.5480515078275,390.748,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,147.05450725108443,0.4,160,147.05450725108443,160,160,160,105.05450725108444,63.806,59.0,25.008199346106373
789.0,2187.022,492.0,373.41957233751333,512.857,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,158.12200727931548,0.4,160,158.12200727931548,160,160,160,116.1220072793155,63.806,57.2,24.33919607761765
790.0,2207.143,304.895,284.77374734189027,366.326,104.40141078663973,812.007,37.24018762181126,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,16.26931932290136
791.0,1922.369,0,284.77374734189027,366.326,104.40141078663973,811.754,0.0,51.93445,115.65005625,2.2268466547734693,0.4,122,133.42111691475694,0.4,160,133.42111691475694,160,160,160,91.42111691475694,63.806,55.04,0.0
792.0,1900.539,159.524,181.35362375024258,195.374,104.40141078663973,810.743,19.51475114624938,52.85605,115.50605625,2.1852948952863485,0.4,122,131.38366163582924,0.4,160,131.38366163582924,160,160,159.38366163582924,89.38366163582928,63.806,53.6,5.847860474366521
793.0,2207.143,443.634,137.03071125243108,122.109,104.40141078663973,812.007,54.185934908412065,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,13.830084787937263
794.0,1981.466,0,225.6765362480541,268.639,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,138.93685661684827,0.4,160,138.93685661684827,160,160,160,96.9368566168483,63.806,55.4,0.0
795.0,1903.533,0,77.93350015859485,24.422,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,131.6630632687128,0.4,160,131.6630632687128,160,160,159.6630632687128,89.66306326871279,63.806,53.6,0.0
796.0,1825.599,0,77.93350015859485,24.422,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,124.38926992057726,0.4,160,124.38926992057726,160,160,152.38926992057725,82.38926992057726,63.806,53.6,0.0
797.0,2088.04,355.149,92.70780432453202,48.844,104.40141078663973,810.996,43.43225529017975,52.62565,115.54205624999999,2.195546397051628,0.4,122,148.88373898770908,0.4,160,148.88373898770908,160,160,160,106.88373898770907,63.806,53.96,10.837819857757884
798.0,2207.143,256.134,137.03071125243108,122.109,104.40141078663973,810.743,31.333151320595768,52.85605,115.50605625,2.1852948952863485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.6,8.746516984513928
799.0,1863.272,0,343.87096400563905,464.013,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,127.90537669280704,0.4,160,127.90537669280704,160,160,155.90537669280707,85.90537669280705,63.806,53.6,0.0
