Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
800.0,1746.681,434.12,550.7112111889345,805.918,104.40141078663973,810.743,53.106525686961774,52.85605,115.50605625,2.1852948952863485,0.4,122,117.02356921946085,0.4,160,117.02356921946085,160,160,145.02356921946085,75.02356921946085,63.806,53.6,20.3948164286712
801.0,1848.958,490.471,388.1938765034505,537.279,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,126.56945912259614,0.4,160,126.56945912259614,160,160,154.56945912259613,84.56945912259616,63.806,53.6,18.78994357290245
802.0,1981.549,491.236,358.64526817157616,488.435,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,138.94455667151055,0.4,160,138.94455667151055,160,160,160,96.94455667151054,63.806,55.4,18.0838635498438
803.0,2012.103,492.619,462.0653917632239,659.387,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,141.79627239882814,0.4,160,141.79627239882814,160,160,160,99.79627239882811,63.806,59.0,17.287865487716907
804.0,2207.143,435.491,240.4508404139913,293.061,104.40141078663973,814.155,53.05090765253317,47.350402499999994,115.992145,2.4496548894172547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,62.6,14.624845465728768
805.0,1981.466,0,225.6765362480541,268.639,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,138.93685661684827,0.4,160,138.93685661684827,160,160,160,96.9368566168483,63.806,62.6,0.0
806.0,1861.801,120.785,240.4508404139913,293.061,104.40141078663973,813.902,14.718481187497463,46.7384025,115.95614499999999,2.480960811615245,0.4,122,127.76807930239863,0.4,160,127.76807930239863,160,160,155.76807930239863,85.76807930239865,63.806,64.4,3.7478072866826824
807.0,2187.451,492.23,166.57931958430544,170.952,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,158.16210602140484,0.4,160,158.16210602140484,160,160,160,116.16210602140484,63.806,66.2,17.637647225510573
808.0,2207.143,304.465,284.77374734189027,366.326,104.40141078663973,813.65,37.11261552537849,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,10.647601674508108
809.0,2025.789,0,181.35362375024258,195.374,104.40141078663973,813.827,0.0,46.554802499999994,115.94534499999999,2.490513089385354,0.4,122,143.07366178331068,0.4,160,143.07366178331068,160,160,160,101.07366178331071,63.806,64.94,0.0
810.0,1827.379,56.815,255.22514457992847,317.483,104.40141078663973,814.294,6.919986955617984,48.20005,116.0119625,2.4068846920283278,0.4,122,124.55541341319979,0.4,160,124.55541341319979,160,160,152.5554134131998,82.55541341319979,63.806,60.8,2.164842148816695
811.0,2049.991,492.611,269.9994487458656,341.905,104.40141078663973,814.281,60.0,49.630449999999996,116.01005625,2.3374774206157714,0.4,122,145.3325283378279,0.4,160,145.3325283378279,160,160,160,103.33252833782792,63.806,58.64,18.1263106809982
812.0,2207.143,382.828,225.6765362480541,268.639,104.40141078663973,813.27,46.686350363308875,50.55205,115.86605625,2.2920149875227613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.2,14.46312111450689
813.0,1951.918,0,255.22514457992847,317.483,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,136.17898650587335,0.4,160,136.17898650587335,160,160,160,94.17898650587335,63.806,55.4,0.0
814.0,1886.794,160.553,225.6765362480541,268.639,104.40141078663973,812.007,19.610055589665606,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,130.1007546416854,0.4,160,130.1007546416854,160,160,158.1007546416854,88.10075464168538,63.806,55.4,7.830712700719044
815.0,2180.908,490.242,196.12792791617977,219.796,104.40141078663973,810.364,60.0,53.201649999999994,115.45205624999998,2.1700841280298637,0.4,122,157.55139848585804,0.4,160,157.55139848585804,160,160,160,115.55139848585804,63.806,53.06,24.499672650701996
816.0,2207.143,118.943,92.70780432453202,48.844,104.40141078663973,810.743,14.550432805684022,52.85605,115.50605625,2.1852948952863485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.6,4.037965829431756
817.0,2070.112,0,137.03071125243108,122.109,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,147.2104669497731,0.4,160,147.2104669497731,160,160,160,105.21046694977312,63.806,53.6,0.0
818.0,1947.856,0,122.25641265640635,97.687,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,135.7998684351752,0.4,160,135.7998684351752,160,160,160,93.7998684351752,63.806,51.8,0.0
819.0,1869.922,0,77.93350015859485,24.422,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,128.52607508703966,0.4,160,128.52607508703966,160,160,156.52607508703966,86.52607508703969,63.806,50.0,0.0
820.0,1842.156,50.167,77.93350015859485,24.422,104.40141078663973,806.7,6.167771548974544,56.54245000000001,114.93005625,2.032633114589127,0.4,122,125.9345494438474,0.4,160,125.9345494438474,160,160,153.9345494438474,83.9345494438474,63.806,47.84,1.8890130132575775
821.0,2207.143,442.92,77.93350015859485,24.422,104.40141078663973,805.437,54.540018391643,57.69445,114.75005625,1.9889271195062956,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,46.04,17.05323845254306
822.0,2129.209,0,77.93350015859485,24.422,104.40141078663973,804.426,0.0,58.61605,114.60605625,1.9551992372396296,0.4,122,152.72620665186446,0.4,160,152.72620665186446,160,160,160,110.72620665186449,63.806,44.6,0.0
823.0,1977.404,0,151.80501541836824,146.531,104.40141078663973,804.426,0.0,58.61605,114.60605625,1.9551992372396296,0.4,122,138.55773854615012,0.4,160,138.55773854615012,160,160,160,96.55773854615012,63.806,44.6,0.0
824.0,1827.735,46.459,196.12792791617977,219.796,104.40141078663973,804.426,5.727971497752503,58.61605,114.60605625,1.9551992372396296,0.4,122,124.5885999085635,0.4,160,124.5885999085635,160,160,152.58859990856348,82.5885999085635,63.806,44.6,2.535137297499392
825.0,2000.827,487.414,314.32235567376466,415.17,104.40141078663973,805.69,60.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,140.74381494991962,0.4,160,140.74381494991962,160,160,160,98.74381494991962,63.806,46.4,16.42215338321915
826.0,2207.143,476.316,269.9994487458656,341.905,104.40141078663973,809.48,58.35927742592861,54.00805,115.32605625000001,2.135349383101223,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,51.8,13.622807096945849
827.0,1804.175,0,402.9681806693877,561.7,104.40141078663973,812.386,0.0,51.35845000000001,115.74005624999998,2.253573778998392,0.4,122,122.38963647085717,0.4,160,122.38963647085717,160,160,150.38963647085717,80.38963647085717,63.806,55.94,0.0
828.0,1874.129,487.697,417.7424792654124,586.122,104.40141078663973,814.294,59.40039473876672,49.44778125,116.0119625,2.3461510216901793,0.4,122,128.9186816621775,0.4,160,128.9186816621775,160,160,156.9186816621775,86.91868166217752,63.806,59.0,13.423280035449231
829.0,1845.586,492.619,521.1626084269726,757.074,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,126.2546571675452,0.4,160,126.2546571675452,160,160,154.2546571675452,84.2546571675452,63.806,60.8,12.58118307600625
830.0,2008.871,492.382,329.09665983970183,439.592,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,141.49466630300856,0.4,160,141.49466630300856,160,160,160,99.49466630300856,63.806,64.4,12.206956629699608
831.0,2157.23,492.23,343.87096400563905,464.013,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,155.3414728760236,0.4,160,155.3414728760236,160,160,160,113.34147287602362,63.806,66.2,11.970017228060895
832.0,2207.143,364.235,314.32235567376466,415.17,104.40141078663973,813.65,44.398200589973236,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,9.572214633326343
833.0,1878.046,0,329.09665983970183,439.592,104.40141078663973,813.827,0.0,46.554802499999994,115.94534499999999,2.490513089385354,0.4,122,129.28431174829453,0.4,160,129.28431174829453,160,160,157.2843117482945,87.28431174829453,63.806,64.94,0.0
834.0,1924.574,375.624,329.09665983970183,439.592,104.40141078663973,813.928,45.770831461886445,46.7996025,115.959745,2.4777933744202207,0.4,122,133.62688655304254,0.4,160,133.62688655304254,160,160,160,91.62688655304252,63.806,64.22,16.33731557708306
835.0,2147.194,492.619,269.9994487458656,341.905,104.40141078663973,814.294,60.0,47.848774999999996,116.0119625,2.4245544948642888,0.4,122,154.40475696198018,0.4,160,154.40475696198018,160,160,160,112.40475696198021,63.806,61.34,20.14587203893095
836.0,2207.143,344.723,284.77374734189027,366.326,104.40141078663973,814.294,41.98649720936172,49.44778125,116.0119625,2.3461510216901793,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,59.0,14.639495864450806
837.0,1966.692,0,240.4508404139913,293.061,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,137.5579215613608,0.4,160,137.5579215613608,160,160,160,95.55792156136083,63.806,57.2,0.0
838.0,1814.887,0,151.80501541836824,146.531,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,123.38945345564645,0.4,160,123.38945345564645,160,160,151.38945345564645,81.38945345564646,63.806,57.2,0.0
839.0,2072.92,454.16,196.12792791617977,219.796,104.40141078663973,812.386,55.44572724486436,51.35845000000001,115.74005624999998,2.253573778998392,0.4,122,147.47249149458708,0.4,160,147.47249149458708,160,160,160,105.47249149458709,63.806,55.94,24.355273600884004
840.0,2207.143,300.803,166.57931958430544,170.952,104.40141078663973,810.743,36.79758360094183,52.85605,115.50605625,2.1852948952863485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.6,13.953446184990389
841.0,2114.435,0,92.70780432453202,48.844,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,151.34727159637703,0.4,160,151.34727159637703,160,160,160,109.34727159637704,63.806,53.6,0.0
842.0,1947.856,0,166.57931958430544,170.952,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,135.7998684351752,0.4,160,135.7998684351752,160,160,160,93.7998684351752,63.806,50.0,0.0
843.0,1840.374,0,107.48210849046919,73.265,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,125.76820497606472,0.4,160,125.76820497606472,160,160,153.76820497606474,83.76820497606474,63.806,51.8,0.0
844.0,2022.814,275.148,92.70780432453202,48.844,104.40141078663973,805.69,33.87040387524277,57.46405,114.78605625000002,1.9975281284559654,0.4,122,142.79599886054763,0.4,160,142.79599886054763,160,160,160,100.79599886054761,63.806,46.4,10.589766771465197
845.0,2207.143,306.585,122.25641265640635,97.687,104.40141078663973,804.047,37.8172933843291,58.961650000000006,114.55205625,1.9428231104455183,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,44.06,12.361438038304557
846.0,2143.984,0,63.15919599265768,0.0,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,154.10514170735195,0.4,160,154.10514170735195,160,160,160,112.10514170735196,63.806,46.4,0.0
847.0,2036.502,0,107.48210849046919,73.265,104.40141078663973,804.426,0.0,58.61605,114.60605625,1.9551992372396296,0.4,122,144.07347824824154,0.4,160,144.07347824824154,160,160,160,102.07347824824151,63.806,44.6,0.0
848.0,1914.245,0,122.25641265640635,97.687,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,132.6628797336436,0.4,160,132.6628797336436,160,160,160,90.66287973364359,63.806,46.4,0.0
849.0,1914.387,181.495,181.35362375024258,195.374,104.40141078663973,810.743,22.202528637422493,52.85605,115.50605625,2.1852948952863485,0.4,122,132.67607855370596,0.4,160,132.67607855370596,160,160,160,90.67607855370599,63.806,53.6,5.382258930526721
850.0,2106.838,492.0,299.5480515078275,390.748,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,150.63825385937434,0.4,160,150.63825385937434,160,160,160,108.63825385937436,63.806,57.2,14.605723697590951
851.0,2107.844,492.619,491.61400009509833,708.231,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,150.732099475717,0.4,160,150.732099475717,160,160,160,108.73209947571699,63.806,60.8,12.765407619510349
852.0,2197.258,492.382,402.9681806693877,561.7,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,159.077433333743,0.4,160,159.077433333743,160,160,160,117.077433333743,63.806,64.4,12.36582854554074
853.0,2138.777,492.23,550.7112111889345,805.918,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,153.61915016965048,0.4,160,153.61915016965048,160,160,160,111.61915016965048,63.806,66.2,11.840702043157757
854.0,2154.167,492.23,476.8396959291611,683.809,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,155.05554176313683,0.4,160,155.05554176313683,160,160,160,113.05554176313682,63.806,66.2,11.829394247837687
855.0,2051.27,492.138,595.034123686746,879.183,104.40141078663973,813.498,60.0,45.759202499999994,115.898545,2.5327920651589158,0.4,122,145.4518929284054,0.4,160,145.4518929284054,160,160,160,103.4518929284054,63.806,67.28,11.932783046009511
856.0,2140.379,492.077,402.9681806693877,561.7,104.40141078663973,813.397,60.0,45.514402499999996,115.88414499999999,2.546098347660392,0.4,122,153.76869177250978,0.4,160,153.76869177250978,160,160,160,111.76869177250978,63.806,68.0,12.425762635662966
857.0,2207.143,248.118,181.35362375024258,195.374,104.40141078663973,813.549,30.24789204598887,45.88160249999999,115.90574499999998,2.526192170380274,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.92,11.499186355172453
858.0,1892.821,0,314.32235567376466,415.17,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,130.663246803782,0.4,160,130.663246803782,160,160,158.663246803782,88.66324680378199,63.806,64.4,0.0
859.0,1940.043,331.996,284.77374734189027,366.326,104.40141078663973,814.155,40.44331635156201,47.350402499999994,115.992145,2.4496548894172547,0.4,122,135.0706609332637,0.4,160,135.0706609332637,160,160,160,93.07066093326368,63.806,62.6,12.444742716391994
860.0,2118.256,492.535,314.32235567376466,415.17,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,151.70387263117533,0.4,160,151.70387263117533,160,160,160,109.70387263117533,63.806,62.6,18.25964238843167
861.0,2207.143,447.532,358.64526817157616,488.435,104.40141078663973,813.27,54.57712329196431,50.55205,115.86605625,2.2920149875227613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.2,17.361823610000275
862.0,1892.821,0,314.32235567376466,415.17,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,130.663246803782,0.4,160,130.663246803782,160,160,158.663246803782,88.66324680378199,63.806,57.2,0.0
863.0,1943.753,217.512,166.57931958430544,170.952,104.40141078663973,812.007,26.567097872392345,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,135.41693912459647,0.4,160,135.41693912459647,160,160,160,93.41693912459648,63.806,55.4,8.45041857160816
864.0,2207.143,415.195,151.80501541836824,146.531,104.40141078663973,812.007,50.712320626155474,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,15.966481674014217
865.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428566,63.806,53.6,0.0
866.0,1918.307,0,137.03071125243108,122.109,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,133.04199884405875,0.4,160,133.04199884405875,160,160,160,91.04199884405877,63.806,51.8,0.0
867.0,1840.374,0,77.93350015859485,24.422,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,125.76820549592324,0.4,160,125.76820549592324,160,160,153.76820549592327,83.76820549592324,63.806,51.8,0.0
868.0,1953.607,176.393,63.15919599265768,0.0,104.40141078663973,808.216,21.645841421265004,55.16005,115.14605624999999,2.087490063007557,0.4,122,136.33668474232957,0.4,160,136.33668474232957,160,160,160,94.33668474232957,63.806,50.0,7.213954767707605
869.0,2207.143,331.469,77.93350015859485,24.422,104.40141078663973,809.48,40.61233305036496,54.00805,115.32605625000001,2.135349383101223,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,51.8,13.463240625653642
870.0,2011.015,0,196.12792791617977,219.796,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,141.69472672782325,0.4,160,141.69472672782325,160,160,160,99.69472672782325,63.806,51.8,0.0
871.0,1840.485,84.695,255.22514457992847,317.483,104.40141078663973,808.216,10.39322722516607,55.16005,115.14605624999999,2.087490063007557,0.4,122,125.77856685421243,0.4,160,125.77856685421243,160,160,153.77856685421244,83.77856685421244,63.806,50.0,3.5053529288339607
872.0,2000.331,488.943,329.09665983970183,439.592,104.40141078663973,808.216,60.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,140.69752190968933,0.4,160,140.69752190968933,160,160,160,98.69752190968933,63.806,50.0,21.89694324235275
873.0,1954.865,490.471,535.9369125929097,781.496,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,136.45406177780845,0.4,160,136.45406177780845,160,160,160,94.45406177780845,63.806,53.6,20.62196703665345
874.0,1970.025,492.0,476.8396959291611,683.809,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,137.8690169374857,0.4,160,137.8690169374857,160,160,160,95.8690169374857,63.806,57.2,18.06312833447125
875.0,2163.097,492.619,299.5480515078275,390.748,104.40141078663973,814.294,60.0,48.07405,116.0119625,2.413193032415617,0.4,122,155.8890177553069,0.4,160,155.8890177553069,160,160,160,113.88901775530692,63.806,60.98,16.86618994894385
876.0,2207.143,269.723,225.6765362480541,268.639,104.40141078663973,814.155,32.85726976623319,47.350402499999994,115.992145,2.4496548894172547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,62.6,9.09917808670636
877.0,1966.692,0,240.4508404139913,293.061,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,137.55792156136084,0.4,160,137.55792156136084,160,160,160,95.55792156136084,63.806,64.4,0.0
878.0,1880.579,242.984,329.09665983970183,439.592,104.40141078663973,813.902,29.609168903131525,46.7384025,115.95614499999999,2.480960811615245,0.4,122,129.52073340962005,0.4,160,129.52073340962005,160,160,157.52073340962005,87.52073340962004,63.806,64.4,7.912135690279869
879.0,2191.455,492.23,181.35362375024258,195.374,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,158.53582507313877,0.4,160,158.53582507313877,160,160,160,116.53582507313878,63.806,66.2,15.552619669664388
880.0,2207.143,315.236,299.5480515078275,390.748,104.40141078663973,813.65,38.425438404041124,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,10.462073911321854
881.0,1951.918,0,255.22514457992847,317.483,104.40141078663973,813.675,0.0,46.1876025,115.923745,2.5098454720614694,0.4,122,136.17898650587335,0.4,160,136.17898650587335,160,160,160,94.17898650587337,63.806,66.02,0.0
882.0,1892.76,181.293,240.4508404139913,293.061,104.40141078663973,813.902,22.091782511210802,46.7384025,115.95614499999999,2.480960811615245,0.4,122,130.65762926437338,0.4,160,130.65762926437338,160,160,158.65762926437338,88.6576292643734,63.806,64.4,7.635135005308691
883.0,2130.071,492.535,255.22514457992847,317.483,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,152.80658066437644,0.4,160,152.80658066437644,160,160,160,110.80658066437643,63.806,62.6,19.194383795809618
884.0,2207.143,361.846,284.77374734189027,366.326,104.40141078663973,814.294,44.07208064999145,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,14.682688960965505
885.0,1833.723,0,373.41957233751333,512.857,104.40141078663973,813.775,0.0,50.09125000000001,115.93805625,2.314537094801986,0.4,122,125.14750658183212,0.4,160,125.14750658183212,160,160,153.1475065818321,83.14750658183212,63.806,57.92,0.0
886.0,1982.012,433.063,284.77374734189027,366.326,104.40141078663973,812.007,52.89472043259869,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,138.9878207741594,0.4,160,138.9878207741594,160,160,160,96.98782077415937,63.806,55.4,17.89181933992566
887.0,2207.143,465.581,240.4508404139913,293.061,104.40141078663973,808.974,57.07971215559635,54.468849999999996,115.25405624999999,2.1159627245664265,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,51.08,19.037880119685987
888.0,1937.143,0,269.9994487458656,341.905,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,134.80005145038587,0.4,160,134.80005145038587,160,160,160,92.8000514503859,63.806,48.2,0.0
889.0,1857.099,86.535,166.57931958430544,170.952,104.40141078663973,809.48,10.602484604008636,54.00805,115.32605625000001,2.135349383101223,0.4,122,127.32926425898864,0.4,160,127.32926425898864,160,160,155.32926425898864,85.32926425898866,63.806,51.8,3.4197730651978095
890.0,2207.143,487.074,137.03071125243108,122.109,104.40141078663973,805.69,59.95819115211237,57.46405,114.78605625000002,1.9975281284559654,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,46.4,20.5865334831822
891.0,2129.209,0,77.93350015859485,24.422,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,152.72620665186446,0.4,160,152.72620665186446,160,160,160,110.72620665186449,63.806,48.2,0.0
892.0,2051.276,0,77.93350015859485,24.422,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,145.45241330372897,0.4,160,145.45241330372897,160,160,160,103.45241330372897,63.806,46.4,0.0
893.0,1973.342,0,77.93350015859485,24.422,104.40141078663973,805.437,0.0,57.69445,114.75005625,1.9889271195062956,0.4,122,138.17861995559343,0.4,160,138.17861995559343,160,160,160,96.17861995559345,63.806,46.04,0.0
894.0,1849.38,86.94,210.9022320821169,244.218,104.40141078663973,806.953,10.685484466684983,56.31205,114.96605625,2.0415889005994274,0.4,122,126.60884489595531,0.4,160,126.60884489595531,160,160,154.60884489595531,84.60884489595531,63.806,48.2,3.6532152911721774
895.0,2037.246,487.414,299.5480515078275,390.748,104.40141078663973,805.69,60.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,144.1429949927989,0.4,160,144.1429949927989,160,160,160,102.14299499279892,63.806,46.4,21.259286101716953
896.0,1973.185,486.65,550.7112111889345,805.918,104.40141078663973,804.426,60.0,58.61605,114.60605625,1.9551992372396296,0.4,122,138.1639126512684,0.4,160,138.1639126512684,160,160,160,96.16391265126838,63.806,44.6,24.06110219068925
897.0,1925.426,488.178,535.9369125929097,781.496,104.40141078663973,806.953,60.0,56.31205,114.96605625,2.0415889005994274,0.4,122,133.7064399149751,0.4,160,133.7064399149751,160,160,160,91.70643991497509,63.806,48.2,19.94992408978165
898.0,1998.155,490.471,417.7424792654124,586.122,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,140.49446022699397,0.4,160,140.49446022699397,160,160,160,98.49446022699395,63.806,53.6,17.773017008981004
899.0,2207.143,390.342,181.35362375024258,195.374,104.40141078663973,814.294,47.54276581393049,48.840734375,116.0119625,2.375311591534602,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.08,12.793466796730915
900.0,1996.241,0,210.9022320821169,244.218,104.40141078663973,814.294,0.0,48.20005,116.0119625,2.4068846920283278,0.4,122,140.31579167233576,0.4,160,140.31579167233576,160,160,160,98.31579167233576,63.806,60.8,0.0
901.0,1844.436,0,151.80501541836824,146.531,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,126.1473235666214,0.4,160,126.1473235666214,160,160,154.14732356662142,84.14732356662141,63.806,66.2,0.0
902.0,2028.779,380.471,196.12792791617977,219.796,104.40141078663973,813.144,46.40613498103259,44.9024025,115.848145,2.579998809640531,0.4,122,143.35271690335867,0.4,160,143.35271690335867,160,160,160,101.35271690335868,63.806,69.8,10.477906363450979
903.0,2207.143,448.363,269.9994487458656,341.905,104.40141078663973,813.144,54.68690018539911,44.9024025,115.848145,2.579998809640531,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,69.8,12.621389208926676
904.0,1951.918,0,255.22514457992847,317.483,104.40141078663973,812.942,0.0,44.4128025,115.81934499999997,2.6077918636186035,0.4,122,136.17898650587335,0.4,160,136.17898650587335,160,160,160,94.17898650587337,63.806,71.24,0.0
905.0,1895.74,199.048,255.22514457992847,317.483,104.40141078663973,812.866,24.28618830335826,44.2292025,115.808545,2.618372895147725,0.4,122,130.93577395471647,0.4,160,130.93577395471647,160,160,158.93577395471647,88.93577395471645,63.806,71.78,8.877768170059209
906.0,2176.609,491.771,210.9022320821169,244.218,104.40141078663973,812.892,60.0,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,157.15019298637776,0.4,160,157.15019298637776,160,160,160,115.15019298637777,63.806,71.6,21.774476673888614
907.0,2191.953,492.184,476.8396959291611,683.809,104.40141078663973,813.574,60.0,45.94280249999999,115.909345,2.5229054104829594,0.4,122,158.5823043277759,0.4,160,158.5823043277759,160,160,160,116.58230432777586,63.806,66.74,21.805345356868497
908.0,2178.1,492.535,506.38830426103544,732.653,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,157.28936082420887,0.4,160,157.28936082420887,160,160,160,115.2893608242089,63.806,62.6,22.63717748742496
909.0,2207.143,461.559,432.5167834313496,610.544,104.40141078663973,814.294,56.21694104483546,49.44778125,116.0119625,2.3461510216901793,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,59.0,21.5594047437836
910.0,1801.865,12.464,417.7424792654124,586.122,104.40141078663973,812.007,1.522414786429309,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,122.17404646352355,0.4,160,122.17404646352355,160,160,150.17404646352355,80.17404646352357,63.806,55.4,0.5395496211274782
911.0,1844.357,489.783,447.2910875972868,634.966,104.40141078663973,809.606,60.0,53.89285,115.34405625000001,2.1402478482767195,0.4,122,126.13999288324378,0.4,160,126.13999288324378,160,160,154.1399928832438,84.13999288324376,63.806,51.98,19.3641277285863
912.0,2138.7,490.471,196.12792791617977,219.796,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,153.61203798785766,0.4,160,153.61203798785766,160,160,160,111.61203798785768,63.806,53.6,18.7396278375215
913.0,2207.143,205.473,137.03071125243108,122.109,104.40141078663973,812.007,25.09669434935744,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,6.6627748376343385
914.0,2129.209,0,77.93350015859485,24.422,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,152.72620665186452,0.4,160,152.72620665186452,160,160,160,110.7262066518645,63.806,55.4,0.0
915.0,2021.727,0,107.48210849046919,73.265,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,142.69454319275405,0.4,160,142.69454319275405,160,160,160,100.69454319275405,63.806,55.4,0.0
916.0,1943.794,0,77.93350015859485,24.422,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,135.4207498446185,0.4,160,135.4207498446185,160,160,160,93.42074984461853,63.806,53.6,0.0
917.0,1880.635,0,63.15919599265768,0.0,104.40141078663973,809.606,0.0,53.89285,115.34405625000001,2.1402478482767195,0.4,122,129.52589155197046,0.4,160,129.52589155197046,160,160,157.52589155197046,87.52589155197049,63.806,51.98,0.0
918.0,1969.201,314.243,225.6765362480541,268.639,104.40141078663973,808.216,38.56191334293324,55.16005,115.14605624999999,2.087490063007557,0.4,122,137.79206751293935,0.4,160,137.79206751293935,160,160,160,95.79206751293937,63.806,50.0,10.210575292974529
919.0,2114.272,488.943,343.87096400563905,464.013,104.40141078663973,808.216,60.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,151.3320875129288,0.4,160,151.3320875129288,160,160,160,109.3320875129288,63.806,50.0,16.44522849414885
920.0,2067.278,488.943,535.9369125929097,781.496,104.40141078663973,808.216,60.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,146.9459523114396,0.4,160,146.9459523114396,160,160,160,104.94595231143963,63.806,50.0,18.6085086286209
921.0,1992.264,490.471,565.4855153548717,830.34,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,139.94462258844226,0.4,160,139.94462258844226,160,160,160,97.94462258844229,63.806,53.6,2.3610577653832
922.0,2080.531,491.236,402.9681806693877,561.7,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,148.18291497089427,0.4,160,148.18291497089427,160,160,160,106.18291497089425,63.806,55.4,-0.6816539930442002
923.0,2207.143,426.16,299.5480515078275,390.748,104.40141078663973,814.294,51.90533705701793,48.840734375,116.0119625,2.375311591534602,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.08,-0.5830737851889752
924.0,1951.918,0,255.22514457992847,317.483,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,136.17898650587335,0.4,160,136.17898650587335,160,160,160,94.17898650587337,63.806,62.6,-0.0
925.0,1895.994,199.302,255.22514457992847,317.483,104.40141078663973,813.902,24.286188303358205,46.7384025,115.95614499999999,2.480960811615245,0.4,122,130.9594516843622,0.4,160,130.9594516843622,160,160,158.9594516843622,88.95945168436221,63.806,64.4,-0.2663919419088077
926.0,2207.143,448.179,137.03071125243108,122.109,104.40141078663973,813.902,54.61357404300076,46.7384025,115.95614499999999,2.480960811615245,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,64.4,-0.5944391883197121
927.0,2040.564,0,166.57931958430544,170.952,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,144.45259683879817,0.4,160,144.45259683879817,160,160,160,102.45259683879817,63.806,66.2,0.0
928.0,1903.533,0,137.03071125243108,122.109,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,131.66306378857126,0.4,160,131.66306378857126,160,160,159.66306378857126,89.66306378857128,63.806,66.2,0.0
929.0,1886.834,120.332,137.03071125243108,122.109,104.40141078663973,813.675,14.667318577046046,46.1876025,115.923745,2.5098454720614694,0.4,122,130.10450598076142,0.4,160,130.10450598076142,160,160,158.10450598076142,88.10450598076145,63.806,66.02,4.220547395474878
930.0,2153.54,492.382,225.6765362480541,268.639,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,154.99705998477856,0.4,160,154.99705998477856,160,160,160,112.99705998477857,63.806,64.4,23.86940484102029
931.0,2207.143,234.957,181.35362375024258,195.374,104.40141078663973,814.294,28.617205507307272,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,11.599999912323291
932.0,1966.692,0,240.4508404139913,293.061,104.40141078663973,814.294,0.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,137.55792156136084,0.4,160,137.55792156136084,160,160,160,95.55792156136084,63.806,59.0,0.0
933.0,1844.167,295.218,417.7424792654124,586.122,104.40141078663973,812.007,36.05816621445983,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,126.12226442275337,0.4,160,126.12226442275337,160,160,154.12226442275335,84.12226442275337,63.806,55.4,15.723372894698123
934.0,2080.178,491.236,255.22514457992847,317.483,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,148.14990684022155,0.4,160,148.14990684022155,160,160,160,106.14990684022153,63.806,55.4,26.404994334120705
935.0,2207.143,396.965,269.9994487458656,341.905,104.40141078663973,814.294,48.349455300773485,48.07405,116.0119625,2.413193032415617,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.98,16.695541270369002
936.0,2025.789,0,181.35362375024258,195.374,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,143.07366178331068,0.4,160,143.07366178331068,160,160,160,101.07366178331073,63.806,48.2,0.0
937.0,1859.21,0,166.57931958430544,170.952,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,127.52625862210888,0.4,160,127.52625862210888,160,160,155.52625862210886,85.52625862210888,63.806,46.4,0.0
938.0,1988.308,251.355,122.25641265640635,97.687,104.40141078663973,805.69,30.941443877607455,57.46405,114.78605625000002,1.9975281284559654,0.4,122,139.5754464759243,0.4,160,139.5754464759243,160,160,160,97.57544647592431,63.806,46.4,10.568583210521549
939.0,2207.143,311.542,92.70780432453202,48.844,104.40141078663973,805.69,38.35043818176537,57.46405,114.78605625000002,1.9975281284559654,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,46.4,12.144044371765142
940.0,2114.435,0,92.70780432453202,48.844,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,151.34727159637703,0.4,160,151.34727159637703,160,160,160,109.34727159637704,63.806,50.0,0.0
941.0,2006.953,0,107.48210849046919,73.265,104.40141078663973,806.827,0.0,56.427249999999994,114.94805625000001,2.037101865676602,0.4,122,141.31560813726657,0.4,160,141.31560813726657,160,160,160,99.31560813726658,63.806,48.02,0.0
942.0,1869.922,0,137.03071125243108,122.109,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,128.52607508703966,0.4,160,128.52607508703966,160,160,156.52607508703966,86.52607508703969,63.806,46.4,0.0
943.0,1858.01,405.83,417.7424792654124,586.122,104.40141078663973,805.69,49.95712863124939,57.46405,114.78605625000002,1.9975281284559654,0.4,122,127.41424550448792,0.4,160,127.41424550448792,160,160,155.4142455044879,85.41424550448792,63.806,46.4,13.561642599833894
944.0,1867.82,486.65,476.8396959291611,683.809,104.40141078663973,804.426,60.0,58.61605,114.60605625,1.9551992372396296,0.4,122,128.32983792053625,0.4,160,128.32983792053625,160,160,156.32983792053625,86.32983792053625,63.806,44.6,17.1215056517851
945.0,1880.687,489.707,476.8396959291611,683.809,104.40141078663973,809.48,60.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,129.53078047580112,0.4,160,129.53078047580112,160,160,157.53078047580112,87.5307804758011,63.806,51.8,-0.77066835554745
946.0,1924.631,491.236,447.2910875972868,634.966,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,133.63226821164915,0.4,160,133.63226821164915,160,160,160,91.63226821164916,63.806,55.4,-0.7431076172324501
947.0,2088.154,492.619,329.09665983970183,439.592,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,148.89439891849543,0.4,160,148.89439891849543,160,160,160,106.89439891849545,63.806,59.0,-0.7106797804450312
948.0,2207.143,329.891,210.9022320821169,244.218,104.40141078663973,814.294,40.17999562387936,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,-0.4639095080144769
949.0,1966.692,0,240.4508404139913,293.061,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,137.55792156136084,0.4,160,137.55792156136084,160,160,160,95.55792156136084,63.806,62.6,-0.0
950.0,1829.661,0,137.03071125243108,122.109,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,124.76838851113394,0.4,160,124.76838851113394,160,160,152.76838851113394,82.76838851113394,63.806,64.4,-0.0
951.0,2060.159,411.851,181.35362375024258,195.374,104.40141078663973,813.902,50.1866955190427,46.7384025,115.95614499999999,2.480960811615245,0.4,122,146.28146016336314,0.4,160,146.28146016336314,160,160,160,104.28146016336312,63.806,64.4,-0.17045390995740978
952.0,2207.143,313.564,166.57931958430544,170.952,104.40141078663973,813.65,38.22163533980045,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,0.9293256367022735
953.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,813.675,0.0,46.1876025,115.923745,2.5098454720614694,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,66.02,0.0
954.0,1814.887,0,240.4508404139913,293.061,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,123.38945345564647,0.4,160,123.38945345564647,160,160,151.38945345564645,81.38945345564646,63.806,64.4,0.0
955.0,2049.255,460.045,225.6765362480541,268.639,104.40141078663973,814.155,56.04203390622727,47.350402499999994,115.992145,2.4496548894172547,0.4,122,145.26381559357628,0.4,160,145.26381559357628,160,160,160,103.2638155935763,63.806,62.6,20.318071689827065
956.0,2109.358,492.619,432.5167834313496,610.544,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,150.87340143186879,0.4,160,150.87340143186879,160,160,160,108.87340143186881,63.806,60.8,22.17701580217925
957.0,2207.143,293.913,196.12792791617977,219.796,104.40141078663973,813.27,35.84304323430934,50.55205,115.86605625,2.2920149875227613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.2,14.424446928090392
958.0,1833.723,0,373.41957233751333,512.857,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,125.14750658183212,0.4,160,125.14750658183212,160,160,153.1475065818321,83.14750658183212,63.806,57.2,0.0
959.0,1958.137,438.736,314.32235567376466,415.17,104.40141078663973,812.386,53.56266885954266,51.35845000000001,115.74005624999998,2.253573778998392,0.4,122,136.75946476684834,0.4,160,136.75946476684834,160,160,160,94.75946476684837,63.806,55.94,21.326332330745426
960.0,2178.609,490.471,269.9994487458656,341.905,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,157.33683459402494,0.4,160,157.33683459402494,160,160,160,115.33683459402492,63.806,53.6,25.909983118230254
961.0,2207.143,254.21,225.6765362480541,268.639,104.40141078663973,810.743,31.0979012713285,52.85605,115.50605625,2.1852948952863485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.6,8.42553240723822
962.0,2084.886,0,122.25641265640635,97.687,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,148.5894014854021,0.4,160,148.5894014854021,160,160,160,106.58940148540209,63.806,53.6,0.0
963.0,1992.179,0,92.70780432453202,48.844,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,139.93667308177913,0.4,160,139.93667308177913,160,160,160,97.9366730817791,63.806,53.6,0.0
964.0,1914.245,0,77.93350015859485,24.422,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,132.6628797336436,0.4,160,132.6628797336436,160,160,160,90.66287973364359,63.806,53.6,0.0
965.0,1836.312,0,77.93350015859485,24.422,104.40141078663973,809.606,0.0,53.89285,115.34405625000001,2.1402478482767195,0.4,122,125.38908638550805,0.4,160,125.38908638550805,160,160,153.38908638550805,83.38908638550807,63.806,51.98,0.0
966.0,2046.613,391.655,181.35362375024258,195.374,104.40141078663973,809.48,47.986463431884786,54.00805,115.32605625000001,2.135349383101223,0.4,122,145.01722114035903,0.4,160,145.01722114035903,160,160,160,103.017221140359,63.806,51.8,14.19759302298814
967.0,2147.362,488.943,388.1938765034505,537.279,104.40141078663973,808.216,60.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,154.42043597388601,0.4,160,154.42043597388601,160,160,160,112.42043597388601,63.806,50.0,19.3461735751196
968.0,2189.013,488.943,447.2910875972868,634.966,104.40141078663973,808.216,60.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,158.30791110532164,0.4,160,158.30791110532164,160,160,160,116.30791110532166,63.806,50.0,21.36648426567655
969.0,2128.773,490.471,550.7112111889345,805.918,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,152.68551643781183,0.4,160,152.68551643781183,160,160,160,110.68551643781181,63.806,53.6,18.99103536653635
970.0,2128.395,491.236,491.61400009509833,708.231,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,152.65019900719744,0.4,160,152.65019900719744,160,160,160,110.65019900719743,63.806,55.4,18.49648074082205
971.0,2207.143,422.619,343.87096400563905,464.013,104.40141078663973,814.294,51.47406970594321,49.44778125,116.0119625,2.3461510216901793,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,59.0,14.680769082096846
972.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,62.6,0.0
973.0,1829.661,0,225.6765362480541,268.639,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,124.76838851113394,0.4,160,124.76838851113394,160,160,152.76838851113394,82.76838851113394,63.806,64.4,0.0
974.0,2078.681,356.502,107.48210849046919,73.265,104.40141078663973,813.902,43.44209698171388,46.7384025,115.95614499999999,2.480960811615245,0.4,122,148.01025609795153,0.4,160,148.01025609795153,160,160,160,106.01025609795155,63.806,64.4,11.673868148732709
975.0,2207.143,295.041,166.57931958430544,170.952,104.40141078663973,813.65,35.96380931336255,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,9.530204101831067
976.0,2025.789,0,181.35362375024258,195.374,104.40141078663973,813.397,0.0,45.514402499999996,115.88414499999999,2.546098347660392,0.4,122,143.07366178331068,0.4,160,143.07366178331068,160,160,160,101.07366178331071,63.806,68.0,0.0
977.0,1829.661,0,196.12792791617977,219.796,104.40141078663973,813.549,0.0,45.88160249999999,115.90574499999998,2.526192170380274,0.4,122,124.76838851113394,0.4,160,124.76838851113394,160,160,152.76838851113394,82.76838851113394,63.806,66.92,0.0
978.0,2020.733,431.523,240.4508404139913,293.061,104.40141078663973,813.675,52.59857721635749,46.1876025,115.923745,2.5098454720614694,0.4,122,142.60179160650563,0.4,160,142.60179160650563,160,160,160,100.60179160650563,63.806,66.02,19.676063566234777
979.0,2207.143,412.086,225.6765362480541,268.639,104.40141078663973,814.079,50.204432384068106,47.16680249999999,115.98134499999999,2.4589613637685113,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,63.14,14.389165726590782
980.0,1966.692,0,240.4508404139913,293.061,104.40141078663973,814.294,0.0,48.20005,116.0119625,2.4068846920283278,0.4,122,137.55792156136084,0.4,160,137.55792156136084,160,160,160,95.55792156136084,63.806,60.8,0.0
981.0,1865.224,271.951,373.41957233751333,512.857,104.40141078663973,812.007,33.21639853764241,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,128.0875485961057,0.4,160,128.0875485961057,160,160,156.0875485961057,86.08754859610573,63.806,55.4,10.62627139039336
982.0,2071.686,491.236,284.77374734189027,366.326,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,147.35732142245746,0.4,160,147.35732142245746,160,160,160,105.35732142245746,63.806,55.4,22.527441038538903
983.0,2207.143,316.811,181.35362375024258,195.374,104.40141078663973,810.364,38.77402354634431,53.201649999999994,115.45205624999998,2.1700841280298637,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.06,12.205328968735918
984.0,1966.692,0,240.4508404139913,293.061,104.40141078663973,809.859,0.0,53.66245,115.38005625,2.150107873382598,0.4,122,137.55792156136084,0.4,160,137.55792156136084,160,160,160,95.55792156136084,63.806,52.34,0.0
985.0,1844.062,73.498,196.12792791617977,219.796,104.40141078663973,809.48,9.00511564061203,54.00805,115.32605625000001,2.135349383101223,0.4,122,126.11244233834549,0.4,160,126.11244233834549,160,160,154.1124423383455,84.1124423383455,63.806,51.8,2.883958385279183
986.0,2207.143,455.789,92.70780432453202,48.844,104.40141078663973,806.953,56.0191390999552,56.31205,114.96605625,2.0415889005994274,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,48.2,18.944603160975316
987.0,2099.661,0,107.48210849046919,73.265,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,149.96833654088954,0.4,160,149.96833654088954,160,160,160,107.96833654088955,63.806,48.2,0.0
988.0,2006.953,0,92.70780432453202,48.844,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,141.31560813726657,0.4,160,141.31560813726657,160,160,160,99.31560813726658,63.806,48.2,0.0
989.0,1943.794,0,63.15919599265768,0.0,104.40141078663973,804.679,0.0,58.385650000000005,114.64205625000001,1.9635313857086458,0.4,122,135.4207498446185,0.4,160,135.4207498446185,160,160,160,93.42074984461853,63.806,44.96,0.0
990.0,1865.86,0,77.93350015859485,24.422,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,128.146956496483,0.4,160,128.146956496483,160,160,156.14695649648303,86.14695649648301,63.806,46.4,0.0
991.0,1913.862,140.709,92.70780432453202,48.844,104.40141078663973,803.163,17.37559616056447,59.76805,114.42605624999999,1.914502083471018,0.4,122,132.6270781637537,0.4,160,132.6270781637537,160,160,160,90.6270781637537,63.806,42.8,6.45816422700274
992.0,2207.143,474.635,181.35362375024258,195.374,104.40141078663973,803.163,58.61073938532034,59.76805,114.42605624999999,1.914502083471018,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,42.8,27.25417756434626
993.0,1922.369,0,284.77374734189027,366.326,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,133.4211169147569,0.4,160,133.4211169147569,160,160,160,91.42111691475692,63.806,55.4,0.0
994.0,1918.0,206.533,210.9022320821169,244.218,104.40141078663973,813.27,25.186965943540685,50.55205,115.86605625,2.2920149875227613,0.4,122,133.013330438127,0.4,160,133.013330438127,160,160,160,91.01333043812704,63.806,57.2,7.149504884251731
995.0,1815.585,492.619,595.034123686746,879.183,104.40141078663973,814.294,60.0,47.95677499999999,116.0119625,2.4190943302588637,0.4,122,123.45463118591587,0.4,160,123.45463118591587,160,160,151.45463118591584,81.45463118591587,63.806,61.16,15.480748090590222
996.0,1845.902,492.382,462.0653917632239,659.387,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,126.28422534185052,0.4,160,126.28422534185052,160,160,154.28422534185052,84.28422534185052,63.806,64.4,14.681637728684333
997.0,1816.969,492.23,521.1626084269726,757.074,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,123.58381176887444,0.4,160,123.58381176887444,160,160,151.58381176887445,81.58381176887444,63.806,66.2,13.467025035825863
998.0,1905.925,491.924,402.9681806693877,561.7,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,131.88634310601796,0.4,160,131.88634310601796,160,160,159.886343106018,89.88634310601797,63.806,69.8,13.807016350573297
999.0,1980.106,491.924,417.7424792654124,586.122,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,138.80993990753257,0.4,160,138.80993990753257,160,160,160,96.80993990753255,63.806,69.8,13.98720829983132
