Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
1000.0,2142.934,491.924,329.09665983970183,439.592,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,154.00714652211343,0.4,160,154.00714652211343,160,160,160,112.00714652211342,63.806,69.8,15.373406262859305
1001.0,2207.143,363.757,299.5480515078275,390.748,104.40141078663973,813.119,44.36887733558025,44.841202499999994,115.844545,2.583439750528546,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,69.98,14.40414114121325
1002.0,1892.821,0,314.32235567376466,415.17,104.40141078663973,813.144,0.0,44.9024025,115.848145,2.579998809640531,0.4,122,130.663246803782,0.4,160,130.663246803782,160,160,158.663246803782,88.66324680378199,63.806,69.8,0.0
1003.0,1908.424,359.475,343.87096400563905,464.013,104.40141078663973,813.902,43.80430256957015,46.7384025,115.95614499999999,2.480960811615245,0.4,122,132.11957804897483,0.4,160,132.11957804897483,160,160,160,90.11957804897483,63.806,64.4,14.587837536765765
1004.0,2116.186,492.535,284.77374734189027,366.326,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,151.5106598578614,0.4,160,151.5106598578614,160,160,160,109.51065985786143,63.806,62.6,19.78617599206298
1005.0,2207.143,346.182,255.22514457992847,317.483,104.40141078663973,814.294,42.16427099170467,49.44778125,116.0119625,2.3461510216901793,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,59.0,13.979423965608099
1006.0,1981.466,0,225.6765362480541,268.639,104.40141078663973,814.294,0.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,138.93685661684827,0.4,160,138.93685661684827,160,160,160,96.9368566168483,63.806,59.0,0.0
1007.0,1800.113,0,181.35362375024258,195.374,104.40141078663973,813.144,0.0,50.667249999999996,115.84805625,2.28644847016564,0.4,122,122.01051840015899,0.4,160,122.01051840015899,160,160,150.01051840015901,80.010518400159,63.806,57.02,0.0
1008.0,2036.67,491.783,255.22514457992847,317.483,104.40141078663973,813.27,59.97350641652189,50.55205,115.86605625,2.2920149875227613,0.4,122,144.08922193276982,0.4,160,144.08922193276982,160,160,160,102.08922193276985,63.806,57.2,18.827887045944717
1009.0,2207.143,351.826,181.35362375024258,195.374,104.40141078663973,812.007,42.972404269258256,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,12.381719734642882
1010.0,2099.661,0,107.48210849046919,73.265,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,149.9683365408896,0.4,160,149.9683365408896,160,160,160,107.96833654088958,63.806,57.2,0.0
1011.0,2021.727,0,77.93350015859485,24.422,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,142.69454319275405,0.4,160,142.69454319275405,160,160,160,100.69454319275407,63.806,55.4,0.0
1012.0,1943.794,0,77.93350015859485,24.422,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,135.42074984461854,0.4,160,135.42074984461854,160,160,160,93.42074984461854,63.806,53.6,0.0
1013.0,1880.635,0,63.15919599265768,0.0,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,129.5258915519705,0.4,160,129.5258915519705,160,160,157.52589155197046,87.52589155197049,63.806,50.0,0.0
1014.0,1802.701,0,77.93350015859485,24.422,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,122.25209820383498,0.4,160,122.25209820383498,160,160,150.25209820383498,80.25209820383498,63.806,50.0,0.0
1015.0,2184.69,474.697,92.70780432453202,48.844,104.40141078663973,808.216,58.251893330690464,55.16005,115.14605624999999,2.087490063007557,0.4,122,157.9044427021136,0.4,160,157.9044427021136,160,160,160,115.90444270211361,63.806,50.0,18.250819011190714
1016.0,2207.143,144.709,122.25641265640635,97.687,104.40141078663973,808.216,17.757766688219462,55.16005,115.14605624999999,2.087490063007557,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,50.0,6.595065332897323
1017.0,1907.595,0,299.5480515078275,390.748,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,132.04218185926945,0.4,160,132.04218185926945,160,160,160,90.04218185926946,63.806,51.8,0.0
1018.0,1892.278,343.328,358.64526817157616,488.435,104.40141078663973,810.743,41.99979503141421,52.85605,115.50605625,2.1852948952863485,0.4,122,130.61258997847233,0.4,160,130.61258997847233,160,160,158.61258997847233,88.61258997847234,63.806,53.6,11.362848611128594
1019.0,1980.774,491.465,402.9681806693877,561.7,104.40141078663973,812.386,60.0,51.35845000000001,115.74005624999998,2.253573778998392,0.4,122,138.87228362136557,0.4,160,138.87228362136557,160,160,160,96.87228362136554,63.806,55.94,13.741106653831702
1020.0,2085.2,492.619,388.1938765034505,537.279,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,148.61867410626195,0.4,160,148.61867410626195,160,160,160,106.61867410626198,63.806,59.0,13.00791975376031
1021.0,2086.121,492.535,491.61400009509833,708.231,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,148.70466565818248,0.4,160,148.70466565818248,160,160,160,106.70466565818249,63.806,62.6,12.337448425234093
1022.0,2207.143,420.569,299.5480515078275,390.748,104.40141078663973,814.105,51.236396579946714,47.2280025,115.98494499999998,2.4558511658417053,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,62.96,10.431777118764543
1023.0,1892.821,0,314.32235567376466,415.17,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,130.663246803782,0.4,160,130.663246803782,160,160,158.663246803782,88.66324680378199,63.806,62.6,0.0
1024.0,1847.138,386.835,432.5167834313496,610.544,104.40141078663973,814.155,47.12366710035538,47.350402499999994,115.992145,2.4496548894172547,0.4,122,126.39956905495588,0.4,160,126.39956905495588,160,160,154.39956905495586,84.39956905495588,63.806,62.6,10.062334206649115
1025.0,2113.966,492.505,225.6765362480541,268.639,104.40141078663973,814.105,60.0,47.2280025,115.98494499999998,2.4558511658417053,0.4,122,151.30353706454167,0.4,160,151.30353706454167,160,160,160,109.30353706454167,63.806,62.96,18.88261405181345
1026.0,2203.618,492.619,402.9681806693877,561.7,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,159.67099249395062,0.4,160,159.67099249395062,160,160,160,117.67099249395064,63.806,60.8,22.38548757363605
1027.0,2207.143,347.396,343.87096400563905,464.013,104.40141078663973,813.27,42.36537731795129,50.55205,115.86605625,2.2920149875227613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.2,15.32588257867626
1028.0,1863.272,0,343.87096400563905,464.013,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,127.90537669280704,0.4,160,127.90537669280704,160,160,155.90537669280707,85.90537669280705,63.806,55.4,0.0
1029.0,1849.476,418.721,432.5167834313496,610.544,104.40141078663973,810.743,51.222736934934105,52.85605,115.50605625,2.1852948952863485,0.4,122,126.6178025192323,0.4,160,126.6178025192323,160,160,154.61780251923233,84.61780251923231,63.806,53.6,19.25239639858562
1030.0,1951.754,490.471,388.1938765034505,537.279,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,136.1636924223676,0.4,160,136.1636924223676,160,160,160,94.16369242236762,63.806,53.6,21.80374617635175
1031.0,2127.673,490.242,314.32235567376466,415.17,104.40141078663973,810.364,60.0,53.201649999999994,115.45205624999998,2.1700841280298637,0.4,122,152.58285634249899,0.4,160,152.58285634249899,160,160,160,110.58285634249901,63.806,53.06,20.45438171574275
1032.0,2207.143,305.146,225.6765362480541,268.639,104.40141078663973,809.48,37.3871688334802,54.00805,115.32605625000001,2.135349383101223,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,51.8,12.942894064399768
1033.0,2025.789,0,181.35362375024258,195.374,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,143.07366178331068,0.4,160,143.07366178331068,160,160,160,101.07366178331071,63.806,51.8,0.0
1034.0,1933.081,0,92.70780432453202,48.844,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,134.4209333796877,0.4,160,134.4209333796877,160,160,160,92.42093337968774,63.806,50.0,0.0
1035.0,1825.599,0,107.48210849046919,73.265,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,124.38926992057726,0.4,160,124.38926992057726,160,160,152.38926992057725,82.38926992057726,63.806,48.2,0.0
1036.0,2052.753,290.313,63.15919599265768,0.0,104.40141078663973,806.953,35.681146497885024,56.31205,114.96605625,2.0415889005994274,0.4,122,145.59026143113186,0.4,160,145.59026143113186,160,160,160,103.59026143113188,63.806,48.2,12.217416480110977
1037.0,2207.143,232.324,77.93350015859485,24.422,104.40141078663973,806.827,28.558411678674975,56.427249999999994,114.94805625000001,2.037101865676602,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,48.02,10.157169684760385
1038.0,2025.789,0,181.35362375024258,195.374,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,143.07366178331068,0.4,160,143.07366178331068,160,160,160,101.07366178331071,63.806,46.4,0.0
1039.0,1805.165,256.215,476.8396959291611,683.809,104.40141078663973,804.426,31.58929065844914,58.61605,114.60605625,1.9551992372396296,0.4,122,122.48204858258703,0.4,160,122.48204858258703,160,160,150.48204858258703,80.48204858258704,63.806,44.6,11.8555015372175
1040.0,1859.298,486.65,432.5167834313496,610.544,104.40141078663973,804.426,60.0,58.61605,114.60605625,1.9551992372396296,0.4,122,127.53444616509776,0.4,160,127.53444616509776,160,160,155.5344461650978,85.53444616509778,63.806,44.6,25.034266485638852
1041.0,1693.345,488.178,654.1313403504946,976.87,104.40141078663973,806.953,60.0,56.31205,114.96605625,2.0415889005994274,0.4,122,112.04549350476321,0.4,160,112.04549350476321,160,160,140.04549350476321,70.04549350476321,63.806,48.2,18.59915433253245
1042.0,1780.083,489.707,402.9681806693877,561.7,104.40141078663973,809.48,60.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,120.14111081760691,0.4,160,120.14111081760691,160,160,148.1411108176069,78.14111081760693,63.806,51.8,13.68215986129825
1043.0,1928.717,492.505,343.87096400563905,464.013,104.40141078663973,814.105,60.0,47.2280025,115.98494499999998,2.4558511658417053,0.4,122,134.0135989031515,0.4,160,134.0135989031515,160,160,160,92.01359890315148,63.806,62.96,8.405263855594095
1044.0,2207.143,489.328,210.9022320821169,244.218,104.40141078663973,812.007,59.76699885716343,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,6.4390010185755
1045.0,2084.886,0,122.25641265640635,97.687,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,148.58940148540205,0.4,160,148.58940148540205,160,160,160,106.58940148540208,63.806,57.2,0.0
1046.0,2006.953,0,77.93350015859485,24.422,104.40141078663973,814.294,0.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,141.31560813726657,0.4,160,141.31560813726657,160,160,160,99.31560813726657,63.806,59.0,0.0
1047.0,1855.148,0,151.80501541836824,146.531,104.40141078663973,814.294,0.0,48.20005,116.0119625,2.4068846920283278,0.4,122,127.1471400315522,0.4,160,127.1471400315522,160,160,155.14714003155217,85.1471400315522,63.806,60.8,0.0
1048.0,2018.045,329.476,166.57931958430544,170.952,104.40141078663973,814.155,40.13633539369425,47.350402499999994,115.992145,2.4496548894172547,0.4,122,142.35083568746933,0.4,160,142.35083568746933,160,160,160,100.35083568746936,63.806,62.6,7.082228800773921
1049.0,2207.143,340.903,151.80501541836824,146.531,104.40141078663973,814.231,41.524508755349316,47.53400249999999,116.00294499999997,2.440420307547213,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,62.06,12.029317350370894
1050.0,2040.564,0,166.57931958430544,170.952,104.40141078663973,814.294,0.0,48.20005,116.0119625,2.4068846920283278,0.4,122,144.45259683879817,0.4,160,144.45259683879817,160,160,160,102.45259683879817,63.806,60.8,0.0
1051.0,1813.637,28.299,255.22514457992847,317.483,104.40141078663973,814.294,3.4467466860699503,49.44778125,116.0119625,2.3461510216901793,0.4,122,123.27281493014007,0.4,160,123.27281493014007,160,160,151.27281493014004,81.27281493014007,63.806,59.0,1.3037449522162496
1052.0,1961.766,492.0,343.87096400563905,464.013,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,137.09818506934602,0.4,160,137.09818506934602,160,160,160,95.09818506934604,63.806,57.2,21.47137312480855
1053.0,2006.475,492.0,447.2910875972868,634.966,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,141.2710103399982,0.4,160,141.2710103399982,160,160,160,99.27101033999823,63.806,57.2,21.89358243095115
1054.0,2207.143,485.441,284.77374734189027,366.326,104.40141078663973,810.743,59.38470100714706,52.85605,115.50605625,2.1852948952863485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.6,20.589952852478696
1055.0,1833.723,0,373.41957233751333,512.857,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,125.14750658183212,0.4,160,125.14750658183212,160,160,153.1475065818321,83.1475065818321,63.806,50.0,0.0
1056.0,2002.173,423.675,255.22514457992847,317.483,104.40141078663973,806.953,52.07210915033111,56.31205,114.96605625,2.0415889005994274,0.4,122,140.869450278192,0.4,160,140.869450278192,160,160,160,98.869450278192,63.806,48.2,14.958166284836189
1057.0,2190.803,488.178,299.5480515078275,390.748,104.40141078663973,806.953,60.0,56.31205,114.96605625,2.0415889005994274,0.4,122,158.47493790983975,0.4,160,158.47493790983975,160,160,160,116.47493790983974,63.806,48.2,14.657512654919648
1058.0,2207.143,153.371,137.03071125243108,122.109,104.40141078663973,808.216,18.820695116248526,55.16005,115.14605624999999,2.087490063007557,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,50.0,4.499518415079868
1059.0,2114.435,0,92.70780432453202,48.844,104.40141078663973,807.079,0.0,56.19685,114.98405625,2.046094331799736,0.4,122,151.34727159637703,0.4,160,151.34727159637703,160,160,160,109.34727159637704,63.806,48.38,0.0
1060.0,2036.502,0,77.93350015859485,24.422,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,144.07347824824149,0.4,160,144.07347824824149,160,160,160,102.07347824824151,63.806,46.4,0.0
1061.0,1973.342,0,63.15919599265768,0.0,104.40141078663973,804.679,0.0,58.385650000000005,114.64205625000001,1.9635313857086458,0.4,122,138.17861995559343,0.4,160,138.17861995559343,160,160,160,96.17861995559346,63.806,44.96,0.0
1062.0,1836.312,0,137.03071125243108,122.109,104.40141078663973,802.139,0.0,60.872318750000005,114.28014999999999,1.8773746810819487,0.4,122,125.38908690536655,0.4,160,125.38908690536655,160,160,153.38908690536653,83.38908690536657,63.806,41.0,0.0
1063.0,1888.553,440.436,388.1938765034505,537.279,104.40141078663973,803.163,54.387601513701014,59.76805,114.42605624999999,1.914502083471018,0.4,122,130.26497986083342,0.4,160,130.26497986083342,160,160,158.26497986083342,88.2649798608334,63.806,42.8,26.451004392711337
1064.0,1823.727,485.885,550.7112111889345,805.918,104.40141078663973,803.163,60.0,59.76805,114.42605624999999,1.914502083471018,0.4,122,124.21455998449875,0.4,160,124.21455998449875,160,160,152.21455998449875,82.21455998449875,63.806,42.8,28.07139398370005
1065.0,1849.076,487.414,462.0653917632239,659.387,104.40141078663973,805.69,60.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,126.58042499083868,0.4,160,126.58042499083868,160,160,154.58042499083865,84.58042499083868,63.806,46.4,17.487434124497753
1066.0,1844.112,486.65,491.61400009509833,708.231,104.40141078663973,804.426,60.0,58.61605,114.60605625,1.9551992372396296,0.4,122,126.11708235139953,0.4,160,126.11708235139953,160,160,154.11708235139952,84.11708235139953,63.806,44.6,15.67975650550455
1067.0,2080.81,491.923,255.22514457992847,317.483,104.40141078663973,813.144,60.0,50.667249999999996,115.84805625,2.28644847016564,0.4,122,148.2089285501914,0.4,160,148.2089285501914,160,160,160,106.20892855019142,63.806,57.02,13.239901961993498
1068.0,2207.143,292.912,166.57931958430544,170.952,104.40141078663973,814.294,35.67608281156914,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,7.383795691896989
1069.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,64.4,0.0
1070.0,1933.081,0,122.25641265640635,97.687,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,134.4209333796877,0.4,160,134.4209333796877,160,160,160,92.42093337968774,63.806,64.4,0.0
1071.0,1895.233,158.279,196.12792791617977,219.796,104.40141078663973,813.902,19.287359893500224,46.7384025,115.95614499999999,2.480960811615245,0.4,122,130.8883946852295,0.4,160,130.8883946852295,160,160,158.8883946852295,88.8883946852295,63.806,64.4,3.903572396352438
1072.0,2206.109,492.23,181.35362375024258,195.374,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,159.90348634874823,0.4,160,159.90348634874823,160,160,160,117.90348634874823,63.806,66.2,11.990517969272814
1073.0,2207.143,241.485,240.4508404139913,293.061,104.40141078663973,813.827,29.429245270458967,46.554802499999994,115.94534499999999,2.490513089385354,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,64.94,7.7033332074481455
1074.0,1892.821,0,314.32235567376466,415.17,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,130.663246803782,0.4,160,130.663246803782,160,160,158.663246803782,88.66324680378199,63.806,64.4,0.0
1075.0,1954.773,302.403,240.4508404139913,293.061,104.40141078663973,814.155,36.83838376877012,47.350402499999994,115.992145,2.4496548894172547,0.4,122,136.44548850859013,0.4,160,136.44548850859013,160,160,160,94.44548850859012,63.806,62.6,10.969376137796951
1076.0,2192.167,492.619,255.22514457992847,317.483,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,158.60229397301526,0.4,160,158.60229397301526,160,160,160,116.60229397301528,63.806,60.8,17.87103474059855
1077.0,2207.143,358.846,343.87096400563905,464.013,104.40141078663973,813.27,43.7617606020859,50.55205,115.86605625,2.2920149875227613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.2,14.619808441297584
1078.0,1804.175,0,402.9681806693877,561.7,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,122.38963647085717,0.4,160,122.38963647085717,160,160,150.38963647085717,80.38963647085717,63.806,55.4,0.0
1079.0,1974.79,484.938,314.32235567376466,415.17,104.40141078663973,812.386,59.2031092161063,51.35845000000001,115.74005624999998,2.253573778998392,0.4,122,138.3137166830573,0.4,160,138.3137166830573,160,160,160,96.31371668305731,63.806,55.94,23.666597038218544
1080.0,2164.949,489.707,299.5480515078275,390.748,104.40141078663973,809.48,60.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,156.06187938431327,0.4,160,156.06187938431327,160,160,160,114.06187938431329,63.806,51.8,14.706287941487648
1081.0,2207.143,164.451,122.25641265640635,97.687,104.40141078663973,806.953,20.21194757943501,56.31205,114.96605625,2.0415889005994274,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,48.2,5.090636799218163
1082.0,2143.984,0,63.15919599265768,0.0,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,154.10514170735195,0.4,160,154.10514170735195,160,160,160,112.10514170735196,63.806,46.4,0.0
1083.0,2066.05,0,77.93350015859485,24.422,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,146.83134835921646,0.4,160,146.83134835921646,160,160,160,104.83134835921645,63.806,46.4,0.0
1084.0,1988.117,0,77.93350015859485,24.422,104.40141078663973,805.69,0.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,139.55755501108092,0.4,160,139.55755501108092,160,160,160,97.55755501108094,63.806,46.4,0.0
1085.0,1924.957,0,63.15919599265768,0.0,104.40141078663973,805.437,0.0,57.69445,114.75005625,1.9889271195062956,0.4,122,133.66269671843287,0.4,160,133.66269671843287,160,160,160,91.66269671843288,63.806,46.04,0.0
1086.0,1859.219,86.067,151.80501541836824,146.531,104.40141078663973,804.426,10.611329475785174,58.61605,114.60605625,1.9551992372396296,0.4,122,127.52711656913613,0.4,160,127.52711656913613,160,160,155.52711656913613,85.52711656913613,63.806,44.6,2.658688331732505
1087.0,1795.922,487.414,550.7112111889345,805.918,104.40141078663973,805.69,60.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,121.61937176240973,0.4,160,121.61937176240973,160,160,149.61937176240974,79.61937176240974,63.806,46.4,16.0425469607361
1088.0,1924.691,487.414,358.64526817157616,488.435,104.40141078663973,805.69,60.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,133.63778163730342,0.4,160,133.63778163730342,160,160,160,91.63778163730345,63.806,46.4,1.06118751953305
1089.0,1861.393,487.414,550.7112111889345,805.918,104.40141078663973,805.69,60.0,57.46405,114.78605625000002,1.9975281284559654,0.4,122,127.73003683057706,0.4,160,127.73003683057706,160,160,155.73003683057703,85.73003683057706,63.806,46.4,-0.82589223227245
1090.0,1861.015,491.236,491.61400009509833,708.231,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,127.69471939996271,0.4,160,127.69471939996271,160,160,155.6947193999627,85.69471939996271,63.806,55.4,-0.7431076172324501
1091.0,2054.086,492.619,299.5480515078275,390.748,104.40141078663973,814.294,60.0,48.07405,116.0119625,2.413193032415617,0.4,122,145.7147202177839,0.4,160,145.7147202177839,160,160,160,103.71472021778393,63.806,60.98,-0.69093606296245
1092.0,2207.143,290.087,137.03071125243108,122.109,104.40141078663973,813.65,35.35999585085668,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,-0.2711263707204179
1093.0,2025.789,0,181.35362375024258,195.374,104.40141078663973,812.892,0.0,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,143.07366178331068,0.4,160,143.07366178331068,160,160,160,101.07366178331071,63.806,71.6,-0.0
1094.0,1903.533,0,122.25641265640635,97.687,104.40141078663973,812.892,0.0,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,131.6630632687128,0.4,160,131.6630632687128,160,160,159.6630632687128,89.66306326871279,63.806,71.6,0.0
1095.0,1908.057,156.329,151.80501541836824,146.531,104.40141078663973,812.639,19.079288473753124,43.67840249999999,115.77614499999997,2.650649711834127,0.4,122,132.08527746394446,0.4,160,132.08527746394446,160,160,160,90.08527746394446,63.806,73.4,-0.7286210008035753
1096.0,2207.143,436.117,137.03071125243108,122.109,104.40141078663973,812.639,53.226313781755465,43.67840249999999,115.77614499999997,2.650649711834127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,73.4,-0.7981927481374038
1097.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,812.639,0.0,43.67840249999999,115.77614499999997,2.650649711834127,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,73.4,0.0
1098.0,1800.113,0,255.22514457992847,317.483,104.40141078663973,812.892,0.0,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,122.01051840015899,0.4,160,122.01051840015899,160,160,150.01051840015901,80.010518400159,63.806,71.6,0.0
1099.0,1992.609,492.044,299.5480515078275,390.748,104.40141078663973,813.65,59.97742656432049,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,139.9768458744294,0.4,160,139.9768458744294,160,160,160,97.97684587442939,63.806,66.2,22.378013051769504
1100.0,2200.218,492.382,284.77374734189027,366.326,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,159.3536601763551,0.4,160,159.3536601763551,160,160,160,117.35366017635513,63.806,64.4,23.1289602525417
1101.0,2207.143,336.022,329.09665983970183,439.592,104.40141078663973,814.294,40.92672786887439,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,16.282207819378176
1102.0,1801.9,12.5,417.7424792654124,586.122,104.40141078663973,814.294,1.522414786429309,48.20005,116.0119625,2.4068846920283278,0.4,122,122.17732379239935,0.4,160,122.17732379239935,160,160,150.17732379239936,80.17732379239935,63.806,60.8,0.5923127446745742
1103.0,1950.335,492.306,343.87096400563905,464.013,104.40141078663973,813.775,60.0,50.09125000000001,115.93805625,2.314537094801986,0.4,122,136.03122894552695,0.4,160,136.03122894552695,160,160,160,94.03122894552698,63.806,57.92,17.21206694967375
1104.0,2158.18,492.619,284.77374734189027,366.326,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,155.4301648188357,0.4,160,155.4301648188357,160,160,160,113.43016481883569,63.806,59.0,15.087090367995186
1105.0,2207.143,245.09,196.12792791617977,219.796,104.40141078663973,810.743,29.982239149603256,52.85605,115.50605625,2.1852948952863485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.6,8.07911176064858
1106.0,2070.112,0,137.03071125243108,122.109,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,147.2104669497731,0.4,160,147.2104669497731,160,160,160,105.21046694977312,63.806,57.2,0.0
1107.0,1992.179,0,77.93350015859485,24.422,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,139.9366736016376,0.4,160,139.9366736016376,160,160,160,97.93667360163761,63.806,51.8,0.0
1108.0,1929.019,0,63.15919599265768,0.0,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,134.04181530898956,0.4,160,134.04181530898956,160,160,160,92.04181530898956,63.806,51.8,0.0
1109.0,1851.086,0,77.93350015859485,24.422,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,126.76802196085403,0.4,160,126.76802196085403,160,160,154.768021960854,84.76802196085404,63.806,50.0,0.0
1110.0,2024.032,339.525,166.57931958430544,170.952,104.40141078663973,809.48,41.599414726367264,54.00805,115.32605625000001,2.135349383101223,0.4,122,142.9096530083388,0.4,160,142.9096530083388,160,160,160,100.9096530083388,63.806,51.8,11.467560374998367
1111.0,2140.166,489.554,373.41957233751333,512.857,104.40141078663973,809.227,60.0,54.23845000000001,115.29005625000002,2.125614877453172,0.4,122,153.74887292519662,0.4,160,153.74887292519662,160,160,160,111.74887292519661,63.806,51.44,16.258351965058353
1112.0,2207.143,381.299,314.32235567376466,415.17,104.40141078663973,809.48,46.71757999556542,54.00805,115.32605625000001,2.135349383101223,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,51.8,12.472111777065466
1113.0,1721.541,198.078,683.679948682369,1025.714,104.40141078663973,809.48,24.2689953454804,54.00805,115.32605625000001,2.135349383101223,0.4,122,114.67717539489207,0.4,160,114.67717539489207,160,160,142.67717539489206,72.67717539489207,63.806,51.8,-0.19598319343773116
1114.0,1884.444,492.0,329.09665983970183,439.592,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,129.88148058958552,0.4,160,129.88148058958552,160,160,157.88148058958552,87.88148058958551,63.806,57.2,-0.72655069422445
1115.0,2047.684,492.337,329.09665983970183,439.592,104.40141078663973,813.827,60.0,46.554802499999994,115.94534499999999,2.490513089385354,0.4,122,145.1172094729606,0.4,160,145.1172094729606,160,160,160,103.11720947296062,63.806,64.94,-0.6691009380600224
1116.0,2207.143,340.812,181.35362375024258,195.374,104.40141078663973,813.144,41.5688823408336,44.9024025,115.848145,2.579998809640531,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,69.8,-0.4471094263444839
1117.0,2084.886,0,122.25641265640635,97.687,104.40141078663973,812.892,0.0,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,148.5894014854021,0.4,160,148.5894014854021,160,160,160,106.58940148540209,63.806,71.6,-0.0
1118.0,1903.533,0,181.35362375024258,195.374,104.40141078663973,812.639,0.0,43.67840249999999,115.77614499999997,2.650649711834127,0.4,122,131.6630632687128,0.4,160,131.6630632687128,160,160,159.6630632687128,89.66306326871279,63.806,73.4,-0.0
1119.0,1939.433,232.029,196.12792791617977,219.796,104.40141078663973,812.386,28.32695215733199,43.066402499999995,115.74014499999996,2.6874811519257955,0.4,122,135.01378851854696,0.4,160,135.01378851854696,160,160,160,93.01378851854695,63.806,75.2,1.1926559261587384
1120.0,2131.198,491.312,299.5480515078275,390.748,104.40141078663973,812.134,60.0,42.4544025,115.70414499999997,2.7253744767695167,0.4,122,152.91179521625946,0.4,160,152.91179521625946,160,160,160,110.91179521625946,63.806,77.0,2.22930207229386
1121.0,2207.143,345.945,269.9994487458656,341.905,104.40141078663973,812.134,42.247396199428124,42.4544025,115.70414499999997,2.7253744767695167,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,77.0,10.198545147374757
1122.0,1996.241,0,210.9022320821169,244.218,104.40141078663973,812.386,0.0,43.066402499999995,115.74014499999996,2.6874811519257955,0.4,122,140.31579167233576,0.4,160,140.31579167233576,160,160,160,98.31579167233578,63.806,75.2,0.0
1123.0,1866.293,169.601,299.5480515078275,390.748,104.40141078663973,812.892,20.692658675709154,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,128.18738402544002,0.4,160,128.18738402544002,160,160,156.18738402544005,86.18738402544004,63.806,71.6,7.384325094156957
1124.0,2088.218,491.924,269.9994487458656,341.905,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,148.90033034211228,0.4,160,148.90033034211228,160,160,160,106.9003303421123,63.806,69.8,22.01155715727264
1125.0,2162.552,492.077,417.7424792654124,586.122,104.40141078663973,813.397,60.0,45.514402499999996,115.88414499999999,2.546098347660392,0.4,122,155.8381946505877,0.4,160,155.8381946505877,160,160,160,113.83819465058768,63.806,68.0,21.032709967916112
1126.0,2207.143,373.687,329.09665983970183,439.592,104.40141078663973,813.65,45.55038059380473,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,15.883044976653796
1127.0,1981.466,0,225.6765362480541,268.639,104.40141078663973,814.294,0.0,48.07405,116.0119625,2.413193032415617,0.4,122,138.93685661684827,0.4,160,138.93685661684827,160,160,160,96.9368566168483,63.806,60.98,0.0
1128.0,1861.859,120.844,240.4508404139913,293.061,104.40141078663973,814.294,14.718481187497463,48.20005,116.0119625,2.4068846920283278,0.4,122,127.77350590126925,0.4,160,127.77350590126925,160,160,155.77350590126923,85.77350590126926,63.806,60.8,4.44701834500764
1129.0,2173.125,492.619,181.35362375024258,195.374,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,156.82498664313175,0.4,160,156.82498664313175,160,160,160,114.82498664313177,63.806,60.8,14.276207579728599
1130.0,2207.143,259.695,225.6765362480541,268.639,104.40141078663973,813.27,31.670069946737872,50.55205,115.86605625,2.2920149875227613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.2,8.31783737211376
1131.0,2143.984,0,63.15919599265768,0.0,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,154.10514170735195,0.4,160,154.10514170735195,160,160,160,112.10514170735196,63.806,55.4,0.0
1132.0,2066.05,0,77.93350015859485,24.422,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,146.83134835921646,0.4,160,146.83134835921646,160,160,160,104.83134835921645,63.806,55.4,0.0
1133.0,2002.891,0,63.15919599265768,0.0,104.40141078663973,811.754,0.0,51.93445,115.65005625,2.2268466547734693,0.4,122,140.9364900665684,0.4,160,140.9364900665684,160,160,160,98.9364900665684,63.806,55.04,0.0
1134.0,1826.735,49.521,225.6765362480541,268.639,104.40141078663973,810.743,6.057937159420635,52.85605,115.50605625,2.1852948952863485,0.4,122,124.4952819843065,0.4,160,124.4952819843065,160,160,152.49528198430647,82.4952819843065,63.806,53.6,1.7642999287007313
1135.0,1884.69,490.471,432.5167834313496,610.544,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,129.9043672408379,0.4,160,129.9043672408379,160,160,157.90436724083793,87.9043672408379,63.806,53.6,18.18814361578045
1136.0,1941.88,489.707,432.5167834313496,610.544,104.40141078663973,809.48,60.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,135.24211496256515,0.4,160,135.24211496256515,160,160,160,93.24211496256515,63.806,51.8,20.533775817361498
1137.0,1869.014,492.619,565.4855153548717,830.34,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,128.4412858213289,0.4,160,128.4412858213289,160,160,156.4412858213289,86.44128582132895,63.806,59.0,12.515925109939126
1138.0,1943.654,492.382,417.7424792654124,586.122,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,135.40768514372598,0.4,160,135.40768514372598,160,160,160,93.40768514372598,63.806,64.4,11.369604123355087
1139.0,2062.219,491.985,373.41957233751333,512.857,104.40141078663973,813.245,60.0,45.147202499999985,115.86254499999998,2.5663283345186234,0.4,122,146.47379359462877,0.4,160,146.47379359462877,160,160,160,104.47379359462879,63.806,69.08,10.290896408281181
1140.0,2207.143,355.826,210.9022320821169,244.218,104.40141078663973,812.892,43.413605125541345,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,71.6,7.1932343029401355
1141.0,2070.112,0,137.03071125243108,122.109,104.40141078663973,812.386,0.0,43.066402499999995,115.74014499999996,2.6874811519257955,0.4,122,147.2104669497731,0.4,160,147.2104669497731,160,160,160,105.21046694977312,63.806,75.2,0.0
1142.0,1873.984,0,196.12792791617977,219.796,104.40141078663973,812.134,0.0,42.4544025,115.70414499999997,2.7253744767695167,0.4,122,128.90519367759634,0.4,160,128.90519367759634,160,160,156.90519367759634,86.90519367759633,63.806,77.0,0.0
1143.0,1973.96,251.781,151.80501541836824,146.531,104.40141078663973,811.863,30.758192236133027,41.16321875,115.6656,2.8099260337847123,0.4,122,138.2362657229324,0.4,160,138.2362657229324,160,160,160,96.23626572293242,63.806,80.6,5.003672701467041
1144.0,2207.143,473.634,240.4508404139913,293.061,104.40141078663973,811.863,57.86031882855484,41.16321875,115.6656,2.8099260337847123,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,80.6,10.13043679994956
1145.0,1804.175,0,402.9681806693877,561.7,104.40141078663973,811.863,0.0,41.10185,115.6656,2.8141215054796804,0.4,122,122.38963647085718,0.4,160,122.38963647085718,160,160,150.38963647085717,80.38963647085718,63.806,80.96,0.0
1146.0,2017.73,483.555,269.9994487458656,341.905,104.40141078663973,811.863,59.07229222292248,41.16321875,115.6656,2.8099260337847123,0.4,122,142.3214593937031,0.4,160,142.3214593937031,160,160,160,100.32145939370312,63.806,80.6,15.712901885807891
1147.0,2207.143,370.767,181.35362375024258,195.374,104.40141078663973,812.386,45.26462937429016,43.066402499999995,115.74014499999996,2.6874811519257955,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,75.2,12.814275537764198
1148.0,1951.918,0,255.22514457992847,317.483,104.40141078663973,813.144,0.0,44.9024025,115.848145,2.579998809640531,0.4,122,136.17898650587335,0.4,160,136.17898650587335,160,160,160,94.17898650587335,63.806,69.8,0.0
1149.0,1882.816,274.769,343.87096400563905,464.013,104.40141078663973,813.65,33.49278157249052,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,129.72946780044202,0.4,160,129.72946780044202,160,160,157.72946780044202,87.729467800442,63.806,66.2,9.2502538822035
1150.0,2149.369,492.23,225.6765362480541,268.639,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,154.60775429749833,0.4,160,154.60775429749833,160,160,160,112.60775429749833,63.806,66.2,16.390494608487483
1151.0,2207.143,253.902,196.12792791617977,219.796,104.40141078663973,813.549,30.95305895750939,45.88160249999999,115.90574499999998,2.526192170380274,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.92,8.43319685355258
1152.0,2011.015,0,196.12792791617977,219.796,104.40141078663973,814.294,0.0,48.20005,116.0119625,2.4068846920283278,0.4,122,141.69472672782325,0.4,160,141.69472672782325,160,160,160,99.69472672782325,63.806,60.8,0.0
1153.0,1848.616,107.6,269.9994487458656,341.905,104.40141078663973,814.155,13.10769776601434,47.350402499999994,115.992145,2.4496548894172547,0.4,122,126.5374516139848,0.4,160,126.5374516139848,160,160,154.53745161398479,84.53745161398481,63.806,62.6,3.6434700202892882
1154.0,2207.143,466.009,107.48210849046919,73.265,104.40141078663973,814.294,56.75894963743487,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,16.05877481263709
1155.0,2114.435,0,92.70780432453202,48.844,104.40141078663973,814.294,0.0,48.20005,116.0119625,2.4068846920283278,0.4,122,151.34727159637703,0.4,160,151.34727159637703,160,160,160,109.34727159637704,63.806,60.8,0.0
1156.0,2036.502,0,77.93350015859485,24.422,104.40141078663973,814.294,0.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,144.07347824824149,0.4,160,144.07347824824149,160,160,160,102.07347824824151,63.806,59.0,0.0
1157.0,1958.568,0,77.93350015859485,24.422,104.40141078663973,814.294,0.0,48.840734375,116.0119625,2.375311591534602,0.4,122,136.799684900106,0.4,160,136.799684900106,160,160,160,94.79968490010599,63.806,60.08,0.0
1158.0,1839.03,61.816,181.35362375024258,195.374,104.40141078663973,813.27,7.5384999024294155,50.55205,115.86605625,2.2920149875227613,0.4,122,125.64281111867065,0.4,160,125.64281111867065,160,160,153.64281111867064,83.64281111867065,63.806,57.2,2.2312228807428927
1159.0,2207.143,490.369,122.25641265640635,97.687,104.40141078663973,813.27,59.80112447012958,50.55205,115.86605625,2.2920149875227613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.2,18.11189264786541
1160.0,2114.435,0,92.70780432453202,48.844,104.40141078663973,814.294,0.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,151.34727159637703,0.4,160,151.34727159637703,160,160,160,109.34727159637704,63.806,59.0,0.0
1161.0,1812.732,42.168,343.87096400563905,464.013,104.40141078663973,814.281,5.136097129764805,49.630449999999996,116.01005625,2.3374774206157714,0.4,122,123.18835935160189,0.4,160,123.18835935160189,160,160,151.1883593516019,81.18835935160189,63.806,58.64,1.5551630838001598
1162.0,1991.03,492.619,314.32235567376466,415.17,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,139.82942511393566,0.4,160,139.82942511393566,160,160,160,97.82942511393566,63.806,59.0,15.923996884174969
1163.0,2065.7,492.413,417.7424792654124,586.122,104.40141078663973,813.953,60.0,46.86080249999999,115.96334499999999,2.474634210543023,0.4,122,146.79867793772485,0.4,160,146.79867793772485,160,160,160,104.79867793772486,63.806,64.04,16.343496585133234
1164.0,2095.559,491.924,462.0653917632239,659.387,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,149.58546957277701,0.4,160,149.58546957277701,160,160,160,107.58546957277701,63.806,69.8,15.635894976200108
1165.0,2125.111,491.618,462.0653917632239,659.387,104.40141078663973,812.639,60.0,43.67840249999999,115.77614499999997,2.650649711834127,0.4,122,152.34372619390751,0.4,160,152.34372619390751,160,160,160,110.34372619390751,63.806,73.4,14.850687599595355
1166.0,2169.286,491.465,447.2910875972868,634.966,104.40141078663973,812.386,60.0,43.066402499999995,115.74014499999996,2.6874811519257955,0.4,122,156.4666503635646,0.4,160,156.4666503635646,160,160,160,114.46665036356464,63.806,75.2,14.093448994983186
1167.0,2207.143,396.503,358.64526817157616,488.435,104.40141078663973,811.881,48.436715705163266,41.8424025,115.66814500000001,2.7643762807357923,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,78.8,11.04659091872643
1168.0,1981.466,0,225.6765362480541,268.639,104.40141078663973,811.881,0.0,41.8424025,115.66814500000001,2.7643762807357923,0.4,122,138.93685661684827,0.4,160,138.93685661684827,160,160,160,96.9368566168483,63.806,78.8,0.0
1169.0,1865.465,242.644,358.64526817157616,488.435,104.40141078663973,811.881,29.641369286156667,41.8424025,115.66814500000001,2.7643762807357923,0.4,122,128.1100737460843,0.4,160,128.1100737460843,160,160,156.1100737460843,86.11007374608434,63.806,78.8,7.3984199448627095
1170.0,2101.399,491.16,255.22514457992847,317.483,104.40141078663973,811.881,60.0,41.8424025,115.66814500000001,2.7643762807357923,0.4,122,150.13061758343997,0.4,160,150.13061758343997,160,160,160,108.13061758343996,63.806,78.8,16.9574922192243
1171.0,2207.143,420.066,314.32235567376466,415.17,104.40141078663973,812.639,51.26731950354222,43.67840249999999,115.77614499999997,2.650649711834127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,73.4,15.304317476510267
1172.0,1833.723,0,373.41957233751333,512.857,104.40141078663973,812.892,0.0,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,125.14750658183212,0.4,160,125.14750658183212,160,160,153.1475065818321,83.14750658183212,63.806,71.6,0.0
1173.0,1994.487,430.763,269.9994487458656,341.905,104.40141078663973,813.675,52.505921409398304,46.1876025,115.923745,2.5098454720614694,0.4,122,140.1520916919764,0.4,160,140.1520916919764,160,160,160,98.15209169197644,63.806,66.02,16.295044578981475
1174.0,2207.143,364.461,151.80501541836824,146.531,104.40141078663973,814.294,44.39059161688786,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,13.007832030341959
1175.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,814.294,0.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,59.0,0.0
1176.0,1888.759,0,166.57931958430544,170.952,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,130.28412873308383,0.4,160,130.28412873308383,160,160,158.28412873308383,88.28412873308382,63.806,57.2,0.0
1177.0,1958.609,251.204,181.35362375024258,195.374,104.40141078663973,813.27,30.634657205718522,50.55205,115.86605625,2.2920149875227613,0.4,122,136.80351148504906,0.4,160,136.80351148504906,160,160,160,94.80351148504906,63.806,57.2,9.22986798395047
1178.0,2207.143,385.565,137.03071125243108,122.109,104.40141078663973,812.007,47.09322991003178,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,13.83195947034114
1179.0,2129.209,0,77.93350015859485,24.422,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,152.72620665186452,0.4,160,152.72620665186452,160,160,160,110.72620665186453,63.806,55.4,0.0
1180.0,2036.502,0,92.70780432453202,48.844,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,144.07347824824154,0.4,160,144.07347824824154,160,160,160,102.07347824824153,63.806,53.6,0.0
1181.0,1943.794,0,92.70780432453202,48.844,104.40141078663973,810.996,0.0,52.62565,115.54205624999999,2.195546397051628,0.4,122,135.42074984461854,0.4,160,135.42074984461854,160,160,160,93.42074984461854,63.806,53.96,0.0
1182.0,1880.635,0,63.15919599265768,0.0,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,129.5258915519705,0.4,160,129.5258915519705,160,160,157.52589155197046,87.52589155197049,63.806,51.8,0.0
1183.0,1944.832,201.229,137.03071125243108,122.109,104.40141078663973,808.216,24.693512159912807,55.16005,115.14605624999999,2.087490063007557,0.4,122,135.51768549206346,0.4,160,135.51768549206346,160,160,160,93.51768549206346,63.806,50.0,8.240828743596097
1184.0,2207.143,399.341,137.03071125243108,122.109,104.40141078663973,808.216,49.00467476948234,55.16005,115.14605624999999,2.087490063007557,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,50.0,16.406752016205704
1185.0,1951.918,0,255.22514457992847,317.483,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,136.17898650587335,0.4,160,136.17898650587335,160,160,160,94.17898650587337,63.806,53.6,0.0
1186.0,1757.933,356.727,550.7112111889345,805.918,104.40141078663973,814.294,43.448561480894575,49.44778125,116.0119625,2.3461510216901793,0.4,122,118.07377502454078,0.4,160,118.07377502454078,160,160,146.0737750245408,76.07377502454078,63.806,59.0,14.908301987073841
1187.0,1640.63,492.505,609.8084278526832,903.605,104.40141078663973,814.105,60.0,47.2280025,115.98494499999998,2.4558511658417053,0.4,122,107.12543315102788,0.4,160,107.12543315102788,160,160,135.1254331510279,65.12543315102788,63.806,62.96,21.59381173051788
1188.0,1626.471,492.23,506.38830426103544,732.653,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,105.80395463353928,0.4,160,105.80395463353928,160,160,133.80395463353926,63.806,63.806,66.2,18.683680840018837
1189.0,1715.427,491.924,402.9681806693877,561.7,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,114.10648597068281,0.4,160,114.10648597068281,160,160,142.1064859706828,72.10648597068281,63.806,69.8,16.696039756274654
1190.0,1819.157,491.924,388.1938765034505,537.279,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,123.78795236331382,0.4,160,123.78795236331382,160,160,151.78795236331382,81.78795236331382,63.806,69.8,15.446870230443908
1191.0,2011.532,491.924,299.5480515078275,390.748,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,141.74302908886966,0.4,160,141.74302908886966,160,160,160,99.74302908886965,63.806,69.8,15.956639303203568
1192.0,2207.143,465.61,269.9994487458656,341.905,104.40141078663973,812.892,56.80812951620661,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,71.6,16.059328038221267
1193.0,1793.58,107.6,521.1626084269726,757.074,104.40141078663973,812.968,13.126776492457306,44.47400249999999,115.82294499999998,2.604284266971474,0.4,122,121.40077668963168,0.4,160,121.40077668963168,160,160,149.4007766896317,79.4007766896317,63.806,71.06,3.6213525795646464
1194.0,1852.987,491.924,432.5167834313496,610.544,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,126.94543843565877,0.4,160,126.94543843565877,160,160,154.9454384356588,84.94543843565879,63.806,69.8,18.437009850261443
1195.0,2015.967,492.077,329.09665983970183,439.592,104.40141078663973,813.397,60.0,45.514402499999996,115.88414499999999,2.546098347660392,0.4,122,142.15691255720049,0.4,160,142.15691255720049,160,160,160,100.1569125572005,63.806,68.0,17.466607968173648
1196.0,1972.412,492.382,535.9369125929097,781.496,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,138.09183143569777,0.4,160,138.09183143569777,160,160,160,96.09183143569778,63.806,64.4,18.08949912739773
1197.0,2207.143,445.633,210.9022320821169,244.218,104.40141078663973,813.65,54.32009016752632,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,16.46146630108751
