Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
1198.0,1803.622,58.544,462.0653917632239,659.387,104.40141078663973,814.155,7.131787266401966,47.350402499999994,115.992145,2.4496548894172547,0.4,122,122.33803027324744,0.4,160,122.33803027324744,160,160,150.33803027324745,80.33803027324744,63.806,62.6,2.1596852526304597
1199.0,2055.79,492.619,240.4508404139913,293.061,104.40141078663973,814.294,60.0,48.840734375,116.0119625,2.375311591534602,0.4,122,145.87377079316008,0.4,160,145.87377079316008,160,160,160,103.87377079316006,63.806,60.08,17.575400536780077
1200.0,2207.143,273.609,122.25641265640635,97.687,104.40141078663973,814.294,33.32497491165324,49.44778125,116.0119625,2.3461510216901793,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,59.0,9.845169412488854
1201.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,814.294,0.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,59.0,0.0
1202.0,1947.856,0,107.48210849046919,73.265,104.40141078663973,814.294,0.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,135.7998684351752,0.4,160,135.7998684351752,160,160,160,93.7998684351752,63.806,59.0,0.0
1203.0,1840.374,0,107.48210849046919,73.265,104.40141078663973,814.294,0.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,125.76820497606472,0.4,160,125.76820497606472,160,160,153.76820497606474,83.76820497606474,63.806,59.0,0.0
1204.0,1999.857,237.417,77.93350015859485,24.422,104.40141078663973,814.294,28.916865280227185,49.44778125,116.0119625,2.3461510216901793,0.4,122,140.65331823964783,0.4,160,140.65331823964783,160,160,160,98.65331823964785,63.806,59.0,8.219108067928683
1205.0,2207.143,270.445,63.15919599265768,0.0,104.40141078663973,813.775,32.96062907624715,50.09125000000001,115.93805625,2.314537094801986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.92,9.475005210264067
1206.0,2114.435,0,92.70780432453202,48.844,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,151.34727159637703,0.4,160,151.34727159637703,160,160,160,109.34727159637704,63.806,57.2,0.0
1207.0,1977.404,0,137.03071125243108,122.109,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,138.55773854615012,0.4,160,138.55773854615012,160,160,160,96.55773854615013,63.806,57.2,0.0
1208.0,1872.009,238.475,343.87096400563905,464.013,104.40141078663973,814.294,29.045771210333726,49.44778125,116.0119625,2.3461510216901793,0.4,122,128.72080207596116,0.4,160,128.72080207596116,160,160,156.72080207596116,86.72080207596116,63.806,59.0,9.989553917212051
1209.0,1799.143,492.619,565.4855153548717,830.34,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,121.91997293472494,0.4,160,121.91997293472494,160,160,149.9199729347249,79.91997293472494,63.806,60.8,17.283536332961
1210.0,1962.665,492.619,329.09665983970183,439.592,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,137.18210364157125,0.4,160,137.18210364157125,160,160,160,95.18210364157125,63.806,60.8,16.8700235732063
1211.0,1948.782,492.505,506.38830426103544,732.653,104.40141078663973,814.105,60.0,47.2280025,115.98494499999998,2.4558511658417053,0.4,122,135.88630663661212,0.4,160,135.88630663661212,160,160,160,93.88630663661212,63.806,62.96,15.900789906447496
1212.0,2112.221,492.535,329.09665983970183,439.592,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,151.14058327903632,0.4,160,151.14058327903632,160,160,160,109.14058327903629,63.806,62.6,16.118258410391974
1213.0,2207.143,364.922,269.9994487458656,341.905,104.40141078663973,813.65,44.48189622228225,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,11.808713172976104
1214.0,1981.466,0,225.6765362480541,268.639,104.40141078663973,813.144,0.0,44.9024025,115.848145,2.579998809640531,0.4,122,138.93685661684827,0.4,160,138.93685661684827,160,160,160,96.9368566168483,63.806,69.8,0.0
1215.0,1839.201,68.637,210.9022320821169,244.218,104.40141078663973,812.892,8.374281551231514,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,125.65878209455155,0.4,160,125.65878209455155,160,160,153.65878209455155,83.65878209455157,63.806,71.6,2.079583005409243
1216.0,1957.706,491.924,373.41957233751333,512.857,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,136.71918354267,0.4,160,136.71918354267,160,160,160,94.71918354267004,63.806,69.8,15.036291417952397
1217.0,2164.84,491.909,284.77374734189027,366.326,104.40141078663973,813.119,60.0,44.841202499999994,115.844545,2.583439750528546,0.4,122,156.05176857301723,0.4,160,156.05176857301723,160,160,160,114.05176857301726,63.806,69.98,15.696959156108713
1218.0,2207.143,297.528,255.22514457992847,317.483,104.40141078663973,813.144,36.28947162053193,44.9024025,115.848145,2.579998809640531,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,69.8,10.98851998693046
1219.0,1951.918,0,255.22514457992847,317.483,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,136.17898650587335,0.4,160,136.17898650587335,160,160,160,94.17898650587337,63.806,66.2,0.0
1220.0,1897.324,215.406,269.9994487458656,341.905,104.40141078663973,814.155,26.24043939306263,47.350402499999994,115.992145,2.4496548894172547,0.4,122,131.08357258468635,0.4,160,131.08357258468635,160,160,159.08357258468635,89.08357258468635,63.806,62.6,7.89648168632424
1221.0,1972.117,492.535,417.7424792654124,586.122,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,138.0642394140442,0.4,160,138.0642394140442,160,160,160,96.06423941404422,63.806,62.6,18.774127476539384
1222.0,2207.143,490.251,255.22514457992847,317.483,104.40141078663973,814.294,59.711541499606206,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,19.134354180995146
1223.0,1892.821,0,314.32235567376466,415.17,104.40141078663973,814.294,0.0,48.840734375,116.0119625,2.375311591534602,0.4,122,130.663246803782,0.4,160,130.663246803782,160,160,158.663246803782,88.66324680378197,63.806,60.08,0.0
1224.0,1957.15,290.006,225.6765362480541,268.639,104.40141078663973,814.294,35.32206856443381,49.44778125,116.0119625,2.3461510216901793,0.4,122,136.66729798224844,0.4,160,136.66729798224844,160,160,160,94.66729798224846,63.806,59.0,10.22629600415883
1225.0,2207.143,372.25,122.25641265640635,97.687,104.40141078663973,814.294,45.33921093169292,49.44778125,116.0119625,2.3461510216901793,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,59.0,12.888765934150845
1226.0,2040.564,0,166.57931958430544,170.952,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,144.45259683879817,0.4,160,144.45259683879817,160,160,160,102.45259683879817,63.806,57.2,0.0
1227.0,1933.081,0,107.48210849046919,73.265,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,134.4209333796877,0.4,160,134.4209333796877,160,160,160,92.42093337968772,63.806,57.2,0.0
1228.0,1855.148,0,77.93350015859485,24.422,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,127.1471400315522,0.4,160,127.1471400315522,160,160,155.14714003155217,85.14714003155221,63.806,53.6,0.0
1229.0,1986.147,238.481,107.48210849046919,73.265,104.40141078663973,809.606,29.21463691919774,53.89285,115.34405625000001,2.1402478482767195,0.4,122,139.3736773283125,0.4,160,139.3736773283125,160,160,160,97.37367732831252,63.806,51.98,9.173061936732532
1230.0,2207.143,387.576,166.57931958430544,170.952,104.40141078663973,809.48,47.486642010306895,54.00805,115.32605625000001,2.135349383101223,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,51.8,14.93051773107703
1231.0,1981.466,0,225.6765362480541,268.639,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,138.93685661684827,0.4,160,138.93685661684827,160,160,160,96.93685661684832,63.806,51.8,0.0
1232.0,1797.832,307.98,491.61400009509833,708.231,104.40141078663973,806.953,37.85258505335076,56.31205,114.96605625,2.0415889005994274,0.4,122,121.79769839231874,0.4,160,121.79769839231874,160,160,149.79769839231875,79.79769839231874,63.806,48.2,12.957116005681456
1233.0,1678.495,490.471,609.8084278526832,903.605,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,110.65956350285902,0.4,160,110.65956350285902,160,160,138.659563502859,68.65956350285902,63.806,53.6,19.84823961575
1234.0,1693.656,492.0,476.8396959291611,683.809,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,112.07451866253625,0.4,160,112.07451866253625,160,160,140.07451866253626,70.07451866253626,63.806,57.2,18.1805886008008
1235.0,1945.824,492.619,240.4508404139913,293.061,104.40141078663973,814.294,60.0,48.07405,116.0119625,2.413193032415617,0.4,122,135.61025918244889,0.4,160,135.61025918244889,160,160,160,93.61025918244887,63.806,60.98,16.408843387377
1236.0,2197.909,492.535,240.4508404139913,293.061,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,159.13814563793937,0.4,160,159.13814563793937,160,160,160,117.13814563793936,63.806,62.6,16.4564278824866
1237.0,2207.143,205.362,196.12792791617977,219.796,104.40141078663973,813.902,25.024702560064767,46.7384025,115.95614499999999,2.480960811615245,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,64.4,6.697876080224887
1238.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,64.4,0.0
1239.0,1962.63,0,92.70780432453202,48.844,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,137.17880349066266,0.4,160,137.17880349066266,160,160,160,95.17880349066266,63.806,64.4,0.0
1240.0,1855.148,0,107.48210849046919,73.265,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,127.14714003155221,0.4,160,127.14714003155221,160,160,155.14714003155223,85.14714003155221,63.806,64.4,0.0
1241.0,1987.39,239.724,107.48210849046919,73.265,104.40141078663973,813.827,29.21463691919774,46.554802499999994,115.94534499999999,2.490513089385354,0.4,122,139.4897093645081,0.4,160,139.4897093645081,160,160,160,97.48970936450812,63.806,64.94,7.905425910643657
1242.0,2121.127,492.382,358.64526817157616,488.435,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,151.97184838899653,0.4,160,151.97184838899653,160,160,160,109.97184838899652,63.806,64.4,19.516602872479574
1243.0,2207.143,370.79,284.77374734189027,366.326,104.40141078663973,813.902,45.18312635496087,46.7384025,115.95614499999999,2.480960811615245,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,64.4,14.799931349350608
1244.0,1801.894,12.494,417.7424792654124,586.122,104.40141078663973,813.902,1.522414786429309,46.7384025,115.95614499999999,2.480960811615245,0.4,122,122.17676248894314,0.4,160,122.17676248894314,160,160,150.17676248894315,80.17676248894315,63.806,64.4,0.4793906275692047
1245.0,1935.784,492.535,358.64526817157616,488.435,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,134.67316902039238,0.4,160,134.67316902039238,160,160,160,92.6731690203924,63.806,62.6,18.882533429389383
1246.0,1981.112,492.619,447.2910875972868,634.966,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,138.90381980319745,0.4,160,138.90381980319745,160,160,160,96.90381980319744,63.806,60.8,18.577590501139447
1247.0,2207.143,451.707,225.6765362480541,268.639,104.40141078663973,813.775,55.05202232932638,50.09125000000001,115.93805625,2.314537094801986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.92,16.38496630827011
1248.0,1922.369,0,284.77374734189027,366.326,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,133.42111691475694,0.4,160,133.42111691475694,160,160,160,91.42111691475694,63.806,57.2,0.0
1249.0,1886.367,130.577,166.57931958430544,170.952,104.40141078663973,813.27,15.92402102265652,50.55205,115.86605625,2.2920149875227613,0.4,122,130.06089610356688,0.4,160,130.06089610356688,160,160,158.06089610356685,88.06089610356686,63.806,57.2,4.7833964520085885
1250.0,2207.143,428.258,107.48210849046919,73.265,104.40141078663973,813.27,52.2266198520263,50.55205,115.86605625,2.2920149875227613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.2,13.90245221642521
1251.0,2084.886,0,122.25641265640635,97.687,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,148.5894014854021,0.4,160,148.5894014854021,160,160,160,106.58940148540209,63.806,57.2,0.0
1252.0,2006.953,0,77.93350015859485,24.422,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,141.31560813726657,0.4,160,141.31560813726657,160,160,160,99.31560813726658,63.806,57.2,0.0
1253.0,1929.019,0,77.93350015859485,24.422,104.40141078663973,813.144,0.0,50.667249999999996,115.84805625,2.28644847016564,0.4,122,134.04181478913105,0.4,160,134.04181478913105,160,160,160,92.04181478913107,63.806,57.02,0.0
1254.0,1889.424,141.758,181.35362375024258,195.374,104.40141078663973,812.007,17.314519059091467,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,130.34626701602568,0.4,160,130.34626701602568,160,160,158.34626701602565,88.34626701602566,63.806,55.4,5.112140035863013
1255.0,1919.359,492.0,462.0653917632239,659.387,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,133.1401572311904,0.4,160,133.1401572311904,160,160,160,91.14015723119039,63.806,57.2,17.386470137650452
1256.0,1948.223,490.93,462.0653917632239,659.387,104.40141078663973,811.501,60.0,52.164849999999994,115.61405624999998,2.2163210715644728,0.4,122,135.8341748976293,0.4,160,135.8341748976293,160,160,160,93.83417489762932,63.806,54.68,17.518060386061148
1257.0,1933.071,491.236,506.38830426103544,732.653,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,134.41992241152747,0.4,160,134.41992241152747,160,160,160,92.4199224115275,63.806,55.4,15.769242975739951
1258.0,1993.173,492.619,432.5167834313496,610.544,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,140.02950824982003,0.4,160,140.02950824982003,160,160,160,98.02950824982,63.806,60.8,14.97138827306965
1259.0,2082.618,492.413,402.9681806693877,561.7,104.40141078663973,813.953,60.0,46.86080249999999,115.96334499999999,2.474634210543023,0.4,122,148.37769560923817,0.4,160,148.37769560923817,160,160,160,106.37769560923819,63.806,64.04,13.440632196078097
1260.0,2207.143,335.427,210.9022320821169,244.218,104.40141078663973,813.902,40.87394751689752,46.7384025,115.95614499999999,2.480960811615245,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,64.4,9.569758795517316
1261.0,1996.241,0,210.9022320821169,244.218,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,140.31579167233576,0.4,160,140.31579167233576,160,160,160,98.31579167233576,63.806,66.2,0.0
1262.0,1859.21,0,137.03071125243108,122.109,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,127.52625862210887,0.4,160,127.52625862210887,160,160,155.52625862210886,85.52625862210887,63.806,66.2,0.0
1263.0,2002.456,354.148,210.9022320821169,244.218,104.40141078663973,813.902,43.155252585874386,46.7384025,115.95614499999999,2.480960811615245,0.4,122,140.89587910283262,0.4,160,140.89587910283262,160,160,160,98.89587910283261,63.806,64.4,9.544411019267635
1264.0,2207.143,326.943,122.25641265640635,97.687,104.40141078663973,813.902,39.8401780149487,46.7384025,115.95614499999999,2.480960811615245,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,64.4,8.602090156909194
1265.0,2040.564,0,166.57931958430544,170.952,104.40141078663973,814.294,0.0,48.840734375,116.0119625,2.375311591534602,0.4,122,144.45259683879817,0.4,160,144.45259683879817,160,160,160,102.45259683879817,63.806,60.08,0.0
1266.0,1844.436,0,196.12792791617977,219.796,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,126.1473235666214,0.4,160,126.1473235666214,160,160,154.14732356662142,84.14732356662141,63.806,62.6,0.0
1267.0,1940.908,425.569,329.09665983970183,439.592,104.40141078663973,813.27,51.89862157871499,50.55205,115.86605625,2.2920149875227613,0.4,122,135.15137469444477,0.4,160,135.15137469444477,160,160,160,93.15137469444475,63.806,57.2,20.809507236455318
1268.0,2161.379,490.471,269.9994487458656,341.905,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,155.7287445216213,0.4,160,155.7287445216213,160,160,160,113.72874452162131,63.806,53.6,23.97894547313525
1269.0,2207.143,433.957,388.1938765034505,537.279,104.40141078663973,812.007,53.00397555400253,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,21.148266954219824
1270.0,1803.467,58.39,462.0653917632239,659.387,104.40141078663973,812.007,7.131787266401966,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,122.32361110896508,0.4,160,122.32361110896508,160,160,150.3236111089651,80.3236111089651,63.806,55.4,2.898185199056813
1271.0,1891.123,490.624,402.9681806693877,561.7,104.40141078663973,810.996,60.0,52.62565,115.54205624999999,2.195546397051628,0.4,122,130.50483346357373,0.4,160,130.50483346357373,160,160,158.50483346357373,88.50483346357375,63.806,53.96,16.91761038490215
1272.0,2127.134,491.236,255.22514457992847,317.483,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,152.53247588104188,0.4,160,152.53247588104188,160,160,160,110.5324758810419,63.806,55.4,15.063710552988304
1273.0,2207.143,217.04,137.03071125243108,122.109,104.40141078663973,810.743,26.550778272921434,52.85605,115.50605625,2.1852948952863485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,53.6,6.5817911120683155
1274.0,2129.209,0,77.93350015859485,24.422,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,152.72620665186452,0.4,160,152.72620665186452,160,160,160,110.7262066518645,63.806,53.6,0.0
1275.0,2051.276,0,77.93350015859485,24.422,104.40141078663973,810.238,0.0,53.316849999999995,115.43405624999998,2.16505769283069,0.4,122,145.45241330372897,0.4,160,145.45241330372897,160,160,160,103.45241330372899,63.806,52.88,0.0
1276.0,1958.568,0,92.70780432453202,48.844,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,136.799684900106,0.4,160,136.799684900106,160,160,160,94.799684900106,63.806,51.8,0.0
1277.0,1880.635,0,77.93350015859485,24.422,104.40141078663973,808.974,0.0,54.468849999999996,115.25405624999999,2.1159627245664265,0.4,122,129.52589155197046,0.4,160,129.52589155197046,160,160,157.52589155197046,87.52589155197049,63.806,51.08,0.0
1278.0,1972.429,287.922,196.12792791617977,219.796,104.40141078663973,808.216,35.33205397132366,55.16005,115.14605624999999,2.087490063007557,0.4,122,138.0933796179849,0.4,160,138.0933796179849,160,160,160,96.09337961798492,63.806,50.0,8.935328915016958
1279.0,2101.962,488.178,358.64526817157616,488.435,104.40141078663973,806.953,60.0,56.31205,114.96605625,2.0415889005994274,0.4,122,150.18312702768276,0.4,160,150.18312702768276,160,160,160,108.18312702768276,63.806,48.2,15.736334629103851
1280.0,2128.839,488.943,462.0653917632239,659.387,104.40141078663973,808.216,60.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,152.69166710363095,0.4,160,152.69166710363095,160,160,160,110.69166710363093,63.806,50.0,14.526188014828598
1281.0,2200.804,489.707,417.7424792654124,586.122,104.40141078663973,809.48,60.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,159.40834988084566,0.4,160,159.40834988084566,160,160,160,117.40834988084566,63.806,51.8,14.46423855157725
1282.0,2200.425,491.236,491.61400009509833,708.231,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,159.37303245023134,0.4,160,159.37303245023134,160,160,160,117.3730324502313,63.806,55.4,13.925143009913402
1283.0,2207.143,232.394,225.6765362480541,268.639,104.40141078663973,813.775,28.323141122986573,50.09125000000001,115.93805625,2.314537094801986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.92,6.60710674642334
1284.0,1937.143,0,269.9994487458656,341.905,104.40141078663973,814.294,0.0,48.20005,116.0119625,2.4068846920283278,0.4,122,134.80005145038587,0.4,160,134.80005145038587,160,160,160,92.8000514503859,63.806,60.8,0.0
1285.0,1904.722,193.255,225.6765362480541,268.639,104.40141078663973,814.294,23.53805920357191,48.20005,116.0119625,2.4068846920283278,0.4,122,131.77405181219257,0.4,160,131.77405181219257,160,160,159.77405181219257,89.77405181219257,63.806,60.8,5.1625646685961835
1286.0,2112.484,492.535,284.77374734189027,366.326,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,151.16513362107918,0.4,160,151.16513362107918,160,160,160,109.16513362107916,63.806,62.6,14.513441617417879
1287.0,2207.143,216.916,122.25641265640635,97.687,104.40141078663973,813.902,26.432585352306873,46.7384025,115.95614499999999,2.480960811615245,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,64.4,6.247364499414853
1288.0,2025.789,0,181.35362375024258,195.374,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,143.07366178331068,0.4,160,143.07366178331068,160,160,160,101.07366178331071,63.806,62.6,0.0
1289.0,1918.307,0,107.48210849046919,73.265,104.40141078663973,813.953,0.0,46.86080249999999,115.96334499999999,2.474634210543023,0.4,122,133.04199832420025,0.4,160,133.04199832420025,160,160,160,91.04199832420026,63.806,64.04,0.0
1290.0,1924.94,276.633,269.9994487458656,341.905,104.40141078663973,813.902,33.7094741226303,46.7384025,115.95614499999999,2.480960811615245,0.4,122,133.66108963892276,0.4,160,133.66108963892276,160,160,160,91.66108963892276,63.806,64.4,12.418560831736379
1291.0,2177.109,492.619,240.4508404139913,293.061,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,157.19683015883538,0.4,160,157.19683015883538,160,160,160,115.19683015883537,63.806,60.8,22.2649509611982
1292.0,2207.143,329.582,299.5480515078275,390.748,104.40141078663973,814.294,40.14238432183011,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,15.951833268901595
1293.0,1863.272,0,343.87096400563905,464.013,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,127.90537669280704,0.4,160,127.90537669280704,160,160,155.90537669280707,85.90537669280705,63.806,57.2,0.0
1294.0,1813.149,426.716,476.8396959291611,683.809,104.40141078663973,813.27,52.03859573638123,50.55205,115.86605625,2.2920149875227613,0.4,122,123.22720465899252,0.4,160,123.22720465899252,160,160,151.2272046589925,81.22720465899252,63.806,57.2,20.94569755632712
1295.0,2049.388,491.465,255.22514457992847,317.483,104.40141078663973,812.386,60.0,51.35845000000001,115.74005624999998,2.253573778998392,0.4,122,145.27624833690192,0.4,160,145.27624833690192,160,160,160,103.27624833690192,63.806,55.94,15.895935627250253
1296.0,2207.143,324.334,166.57931958430544,170.952,104.40141078663973,812.007,39.61445004974889,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,9.411104325782995
1297.0,2070.112,0,137.03071125243108,122.109,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,147.2104669497731,0.4,160,147.2104669497731,160,160,160,105.21046694977312,63.806,53.6,0.0
1298.0,1947.856,0,122.25641265640635,97.687,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,135.7998684351752,0.4,160,135.7998684351752,160,160,160,93.7998684351752,63.806,53.6,0.0
1299.0,1884.697,0,63.15919599265768,0.0,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,129.90501014252715,0.4,160,129.90501014252715,160,160,157.90501014252715,87.90501014252715,63.806,51.8,0.0
1300.0,1806.763,0,77.93350015859485,24.422,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,122.63121679439162,0.4,160,122.63121679439162,160,160,150.6312167943916,80.63121679439163,63.806,48.2,0.0
1301.0,2157.028,457.747,107.48210849046919,73.265,104.40141078663973,807.458,56.22465328727693,55.85125,115.03805625,2.0597221414023856,0.4,122,155.32264401758857,0.4,160,155.32264401758857,160,160,160,113.32264401758859,63.806,48.92,14.15259037145736
1302.0,2207.143,187.145,137.03071125243108,122.109,104.40141078663973,806.953,23.00125779270462,56.31205,114.96605625,2.0415889005994274,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,48.2,6.015268327369234
1303.0,1803.265,28.639,432.5167834313496,610.544,104.40141078663973,806.953,3.519945665995615,56.31205,114.96605625,2.0415889005994274,0.4,122,122.30477289110598,0.4,160,122.30477289110598,160,160,150.30477289110598,80.304772891106,63.806,48.2,1.5749633809147519
1304.0,1888.552,488.255,402.9681806693877,561.7,104.40141078663973,807.079,60.0,56.19685,114.98405625,2.046094331799736,0.4,122,130.2648488878218,0.4,160,130.2648488878218,160,160,158.2648488878218,88.26484888782183,63.806,48.38,23.02506616299935
1305.0,1960.516,489.707,417.7424792654124,586.122,104.40141078663973,809.48,60.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,136.98153166503658,0.4,160,136.98153166503658,160,160,160,94.98153166503657,63.806,51.8,17.1346400658747
1306.0,2049.548,492.0,402.9681806693877,561.7,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,145.29116158229266,0.4,160,145.29116158229266,160,160,160,103.29116158229267,63.806,57.2,14.65549572945945
1307.0,2197.677,492.0,343.87096400563905,464.013,104.40141078663973,813.27,60.0,50.55205,115.86605625,2.2920149875227613,0.4,122,159.11653172149863,0.4,160,159.11653172149863,160,160,160,117.11653172149863,63.806,57.2,14.7063892585572
1308.0,2207.143,279.465,269.9994487458656,341.905,104.40141078663973,814.294,34.0382611688857,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,8.947208986817008
1309.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,62.6,0.0
1310.0,1836.596,110.355,329.09665983970183,439.592,104.40141078663973,813.902,13.447505328885368,46.7384025,115.95614499999999,2.480960811615245,0.4,122,125.41566840102341,0.4,160,125.41566840102341,160,160,153.41566840102342,83.41566840102342,63.806,64.4,3.5948160389573287
1311.0,2147.472,492.23,181.35362375024258,195.374,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,154.43076006454214,0.4,160,154.43076006454214,160,160,160,112.43076006454216,63.806,66.2,14.98375331057806
1312.0,2207.143,270.573,210.9022320821169,244.218,104.40141078663973,813.65,32.981274194952526,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,7.919104472992546
1313.0,2099.661,0,107.48210849046919,73.265,104.40141078663973,813.675,0.0,46.1876025,115.923745,2.5098454720614694,0.4,122,149.96833654088954,0.4,160,149.96833654088954,160,160,160,107.96833654088955,63.806,66.02,0.0
1314.0,1918.307,0,181.35362375024258,195.374,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,133.04199832420028,0.4,160,133.04199832420028,160,160,160,91.04199832420026,63.806,66.2,0.0
1315.0,1927.976,250.119,240.4508404139913,293.061,104.40141078663973,813.902,30.478674635084783,46.7384025,115.95614499999999,2.480960811615245,0.4,122,133.94439902376,0.4,160,133.94439902376,160,160,160,91.94439902376,63.806,64.4,9.96120671711176
1316.0,2106.036,492.382,314.32235567376466,415.17,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,150.5633432147108,0.4,160,150.5633432147108,160,160,160,108.56334321471083,63.806,64.4,19.363913559259544
1317.0,2207.143,356.332,255.22514457992847,317.483,104.40141078663973,814.155,43.40791256553188,47.350402499999994,115.992145,2.4496548894172547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,62.6,14.286996960836811
1318.0,1922.369,0,284.77374734189027,366.326,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,133.42111691475694,0.4,160,133.42111691475694,160,160,160,91.42111691475694,63.806,55.4,0.0
1319.0,1917.657,280.061,284.77374734189027,366.326,104.40141078663973,811.754,34.21761431104365,51.93445,115.65005625,2.2268466547734693,0.4,122,132.9812909063861,0.4,160,132.9812909063861,160,160,160,90.98129090638614,63.806,55.04,10.323453713162346
1320.0,2183.216,491.236,225.6765362480541,268.639,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,157.76680343482923,0.4,160,157.76680343482923,160,160,160,115.76680343482923,63.806,55.4,16.583809622988305
1321.0,2207.143,220.055,196.12792791617977,219.796,104.40141078663973,812.007,26.877738632447283,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,7.114788113583386
1322.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,53.6,0.0
1323.0,1947.856,0,107.48210849046919,73.265,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,135.7998684351752,0.4,160,135.7998684351752,160,160,160,93.7998684351752,63.806,53.6,0.0
1324.0,1884.697,0,63.15919599265768,0.0,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,129.90501014252715,0.4,160,129.90501014252715,160,160,157.90501014252715,87.90501014252715,63.806,51.8,0.0
1325.0,1806.763,0,77.93350015859485,24.422,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,122.63121679439162,0.4,160,122.63121679439162,160,160,150.6312167943916,80.63121679439163,63.806,51.8,0.0
1326.0,2176.04,447.21,77.93350015859485,24.422,104.40141078663973,809.48,54.793224683348285,54.00805,115.32605625000001,2.135349383101223,0.4,122,157.0970580737191,0.4,160,157.0970580737191,160,160,160,115.09705807371913,63.806,51.8,16.80774983555688
1327.0,2207.143,123.811,92.70780432453202,48.844,104.40141078663973,809.48,15.169573150420499,54.00805,115.32605625000001,2.135349383101223,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,51.8,5.261149175281923
1328.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,809.48,0.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,51.8,0.0
1329.0,1837.972,141.28,358.64526817157616,488.435,104.40141078663973,810.743,17.28294260907376,52.85605,115.50605625,2.1852948952863485,0.4,122,125.54408630332804,0.4,160,125.54408630332804,160,160,153.54408630332807,83.54408630332806,63.806,53.6,4.651641799145148
1330.0,1986.721,492.619,343.87096400563905,464.013,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,139.42728195468692,0.4,160,139.42728195468692,160,160,160,97.42728195468689,63.806,59.0,13.909879474265907
1331.0,1987.688,492.581,491.61400009509833,708.231,104.40141078663973,814.231,60.0,47.53400249999999,116.00294499999997,2.440420307547213,0.4,122,139.5175537586956,0.4,160,139.5175537586956,160,160,160,97.51755375869564,63.806,62.06,13.607997159178048
1332.0,1914.585,492.382,565.4855153548717,830.34,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,132.69460304607648,0.4,160,132.69460304607648,160,160,160,90.69460304607648,63.806,64.4,12.765483951477991
1333.0,1900.426,492.23,506.38830426103544,732.653,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,131.37312452858788,0.4,160,131.37312452858788,160,160,159.37312452858788,89.37312452858788,63.806,66.2,13.055223136375457
1334.0,1885.962,491.924,506.38830426103544,732.653,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,130.02311099717764,0.4,160,130.02311099717764,160,160,158.02311099717764,88.02311099717762,63.806,69.8,12.494709870904119
1335.0,1915.82,491.924,462.0653917632239,659.387,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,132.8099026322298,0.4,160,132.8099026322298,160,160,160,90.8099026322298,63.806,69.8,12.550657725590288
1336.0,2167.293,491.924,240.4508404139913,293.061,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,156.28071905987701,0.4,160,156.28071905987701,160,160,160,114.280719059877,63.806,69.8,13.766808135035452
1337.0,2207.143,250.752,210.9022320821169,244.218,104.40141078663973,812.968,30.59085859994802,44.47400249999999,115.82294499999998,2.604284266971474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,71.06,9.76219170653691
1338.0,1800.056,84.527,491.61400009509833,708.231,104.40141078663973,813.17,10.309447200759237,44.963602499999986,115.85174499999998,2.5765672356880214,0.4,122,122.00521456560683,0.4,160,122.00521456560683,160,160,150.00521456560682,80.00521456560683,63.806,69.62,3.2386913352905586
1339.0,2066.609,492.23,225.6765362480541,268.639,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,146.88350106266313,0.4,160,146.88350106266313,160,160,160,104.88350106266316,63.806,66.2,18.908238420447212
1340.0,2207.143,469.631,329.09665983970183,439.592,104.40141078663973,814.155,57.20977245467465,47.350402499999994,115.992145,2.4496548894172547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,62.6,18.536939578533516
1341.0,1848.498,0,358.64526817157616,488.435,104.40141078663973,814.294,0.0,48.20005,116.0119625,2.4068846920283278,0.4,122,126.52644163731956,0.4,160,126.52644163731956,160,160,154.52644163731958,84.52644163731958,63.806,60.8,0.0
1342.0,1961.813,412.863,299.5480515078275,390.748,104.40141078663973,814.294,50.28584788440589,48.20005,116.0119625,2.4068846920283278,0.4,122,137.1025170000305,0.4,160,137.1025170000305,160,160,160,95.10251700003049,63.806,60.8,18.143142407810014
1343.0,2207.143,382.361,137.03071125243108,122.109,104.40141078663973,813.775,46.6004251879549,50.09125000000001,115.93805625,2.314537094801986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.92,14.946402704462674
1344.0,1966.692,0,240.4508404139913,293.061,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,137.55792156136084,0.4,160,137.55792156136084,160,160,160,95.55792156136084,63.806,55.4,0.0
1345.0,1873.984,0,92.70780432453202,48.844,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,128.90519315773787,0.4,160,128.90519315773787,160,160,156.90519315773787,86.90519315773786,63.806,55.4,0.0
1346.0,1919.601,153.099,107.48210849046919,73.265,104.40141078663973,812.007,18.699612367079038,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,133.16273125026757,0.4,160,133.16273125026757,160,160,160,91.16273125026757,63.806,55.4,5.351095018609669
1347.0,2207.143,409.799,122.25641265640635,97.687,104.40141078663973,812.007,50.053202001925314,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.4,14.113757474846325
1348.0,2114.435,0,92.70780432453202,48.844,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,151.34727159637703,0.4,160,151.34727159637703,160,160,160,109.34727159637704,63.806,55.4,0.0
1349.0,2036.502,0,77.93350015859485,24.422,104.40141078663973,810.364,0.0,53.201649999999994,115.45205624999998,2.1700841280298637,0.4,122,144.07347824824149,0.4,160,144.07347824824149,160,160,160,102.07347824824151,63.806,53.06,0.0
1350.0,1958.568,0,77.93350015859485,24.422,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,136.799684900106,0.4,160,136.799684900106,160,160,160,94.79968490010599,63.806,53.6,0.0
1351.0,1851.086,0,107.48210849046919,73.265,104.40141078663973,810.743,0.0,52.85605,115.50605625,2.1852948952863485,0.4,122,126.76802144099554,0.4,160,126.76802144099554,160,160,154.76802144099554,84.76802144099554,63.806,53.6,0.0
1352.0,2022.155,308.1,137.03071125243108,122.109,104.40141078663973,812.007,37.63160818020193,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,142.73446597166924,0.4,160,142.73446597166924,160,160,160,100.73446597166922,63.806,55.4,13.039642963676002
1353.0,2207.143,425.439,240.4508404139913,293.061,104.40141078663973,813.27,51.88277630743066,50.55205,115.86605625,2.2920149875227613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,57.2,11.190742478887355
1354.0,1981.466,0,225.6765362480541,268.639,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,138.93685661684827,0.4,160,138.93685661684827,160,160,160,96.9368566168483,63.806,62.6,0.0
1355.0,1818.327,298.926,462.0653917632239,659.387,104.40141078663973,813.675,36.43628056163204,46.1876025,115.923745,2.5098454720614694,0.4,122,123.71053361905506,0.4,160,123.71053361905506,160,160,151.71053361905507,81.71053361905507,63.806,66.02,1.0371708388489416
1356.0,1833.411,491.924,476.8396959291611,683.809,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,125.11839019861975,0.4,160,125.11839019861975,160,160,153.11839019861975,83.11839019861975,63.806,69.8,1.638870247841445
1357.0,1774.471,491.771,550.7112111889345,805.918,104.40141078663973,812.892,60.0,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,119.61730451364474,0.4,160,119.61730451364474,160,160,147.61730451364474,77.61730451364475,63.806,71.6,0.4706287982857425
1358.0,1818.951,491.771,447.2910875972868,634.966,104.40141078663973,812.892,60.0,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,123.76876369722353,0.4,160,123.76876369722353,160,160,151.7687636972235,81.76876369722353,63.806,71.6,1.53437261023104
1359.0,2040.57,491.618,269.9994487458656,341.905,104.40141078663973,812.639,60.0,43.67840249999999,115.77614499999997,2.650649711834127,0.4,122,144.45317499997412,0.4,160,144.45317499997412,160,160,160,102.45317499997414,63.806,73.4,6.792313935360449
1360.0,2099.671,491.618,432.5167834313496,610.544,104.40141078663973,812.639,60.0,43.67840249999999,115.77614499999997,2.650649711834127,0.4,122,149.96930173207954,0.4,160,149.96930173207954,160,160,160,107.96930173207957,63.806,73.4,11.114603901242909
1361.0,2207.143,407.02,299.5480515078275,390.748,104.40141078663973,812.69,49.67202882744783,43.800802499999996,115.78334499999998,2.643406933012243,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,73.04,13.902426271021657
1362.0,1801.878,12.478,417.7424792654124,586.122,104.40141078663973,812.892,1.522414786429309,44.2904025,115.81214499999999,2.6148361374679308,0.4,122,122.17531441803898,0.4,160,122.17531441803898,160,160,150.17531441803897,80.17531441803898,63.806,71.6,0.5422882892293894
1363.0,1979.48,491.924,314.32235567376466,415.17,104.40141078663973,813.144,60.0,44.9024025,115.848145,2.579998809640531,0.4,122,138.75145608810732,0.4,160,138.75145608810732,160,160,160,96.75145608810733,63.806,69.8,21.345724351433528
1364.0,2039.193,492.23,432.5167834313496,610.544,104.40141078663973,813.65,60.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,144.32465284805608,0.4,160,144.32465284805608,160,160,160,102.32465284805608,63.806,66.2,21.77034216524527
1365.0,2128.607,492.382,402.9681806693877,561.7,104.40141078663973,813.902,60.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,152.66998670608206,0.4,160,152.66998670608206,160,160,160,110.66998670608207,63.806,64.4,21.78594557714891
1366.0,2207.143,363.31,284.77374734189027,366.326,104.40141078663973,814.155,44.257892896704604,47.350402499999994,115.992145,2.4496548894172547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,62.6,15.466901076512977
1367.0,1937.143,0,269.9994487458656,341.905,104.40141078663973,814.231,0.0,47.53400249999999,116.00294499999997,2.440420307547213,0.4,122,134.80005145038587,0.4,160,134.80005145038587,160,160,160,92.8000514503859,63.806,62.06,0.0
1368.0,1909.793,227.875,255.22514457992847,317.483,104.40141078663973,814.155,27.759428572906295,47.350402499999994,115.992145,2.4496548894172547,0.4,122,132.24737057255263,0.4,160,132.24737057255263,160,160,160,90.24737057255263,63.806,62.6,8.110930525746841
1369.0,2206.285,492.619,196.12792791617977,219.796,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,159.91991625892763,0.4,160,159.91991625892763,160,160,160,117.91991625892766,63.806,60.8,17.1511969260796
1370.0,2207.143,137.889,137.03071125243108,122.109,104.40141078663973,814.294,16.794554960818395,48.20005,116.0119625,2.4068846920283278,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.8,4.537966734669205
1371.0,2129.209,0,77.93350015859485,24.422,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,152.72620665186452,0.4,160,152.72620665186452,160,160,160,110.7262066518645,63.806,57.2,0.0
1372.0,2066.05,0,63.15919599265768,0.0,104.40141078663973,813.27,0.0,50.55205,115.86605625,2.2920149875227613,0.4,122,146.83134835921646,0.4,160,146.83134835921646,160,160,160,104.83134835921645,63.806,57.2,0.0
1373.0,1988.117,0,77.93350015859485,24.422,104.40141078663973,813.144,0.0,50.667249999999996,115.84805625,2.28644847016564,0.4,122,139.55755501108092,0.4,160,139.55755501108092,160,160,160,97.55755501108094,63.806,57.02,0.0
1374.0,1854.75,107.084,240.4508404139913,293.061,104.40141078663973,813.27,13.059013515829514,50.55205,115.86605625,2.2920149875227613,0.4,122,127.10997349016385,0.4,160,127.10997349016385,160,160,155.10997349016384,85.10997349016387,63.806,57.2,4.221099396427911
1375.0,1898.694,491.236,447.2910875972868,634.966,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,131.21146122601192,0.4,160,131.21146122601192,160,160,159.21146122601192,89.21146122601192,63.806,55.4,20.384016606900953
1376.0,1868.767,491.236,521.1626084269726,757.074,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,128.41827368442262,0.4,160,128.41827368442262,160,160,156.41827368442262,86.41827368442263,63.806,55.4,20.477546234516055
1377.0,1927.486,491.236,432.5167834313496,610.544,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,133.89869647575813,0.4,160,133.89869647575813,160,160,160,91.89869647575816,63.806,55.4,15.579272989310953
1378.0,2031.912,492.619,388.1938765034505,537.279,104.40141078663973,814.294,60.0,49.44778125,116.0119625,2.3461510216901793,0.4,122,143.64508696065457,0.4,160,143.64508696065457,160,160,160,101.64508696065458,63.806,59.0,13.180243145161967
1379.0,2207.143,430.456,255.22514457992847,317.483,104.40141078663973,814.294,52.42866335572374,48.07405,116.0119625,2.413193032415617,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,60.98,11.111982767069096
1380.0,2011.015,0,196.12792791617977,219.796,104.40141078663973,814.155,0.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,141.69472672782325,0.4,160,141.69472672782325,160,160,160,99.69472672782322,63.806,62.6,0.0
1381.0,1859.21,0,151.80501541836824,146.531,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,127.52625862210887,0.4,160,127.52625862210887,160,160,155.52625862210886,85.52625862210887,63.806,66.2,0.0
1382.0,2009.378,331.522,181.35362375024258,195.374,104.40141078663973,813.65,40.41067636238065,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,141.54199131398775,0.4,160,141.54199131398775,160,160,160,99.54199131398774,63.806,66.2,8.11854709016132
1383.0,2207.143,334.795,137.03071125243108,122.109,104.40141078663973,813.65,40.80962453852692,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,8.215482131380053
1384.0,2040.564,0,166.57931958430544,170.952,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,144.45259683879817,0.4,160,144.45259683879817,160,160,160,102.4525968387982,63.806,64.4,0.0
1385.0,1888.759,0,151.80501541836824,146.531,104.40141078663973,813.827,0.0,46.554802499999994,115.94534499999999,2.490513089385354,0.4,122,130.28412873308383,0.4,160,130.28412873308383,160,160,158.28412873308383,88.28412873308383,63.806,64.94,0.0
1386.0,1962.267,269.636,196.12792791617977,219.796,104.40141078663973,814.155,32.8467465852848,47.350402499999994,115.992145,2.4496548894172547,0.4,122,137.14491858443898,0.4,160,137.14491858443898,160,160,160,95.14491858443898,63.806,62.6,12.046174427283816
1387.0,2184.887,492.619,269.9994487458656,341.905,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,157.92278899337668,0.4,160,157.92278899337668,160,160,160,115.92278899337667,63.806,60.8,22.316363833731
1388.0,2207.143,484.321,462.0653917632239,659.387,104.40141078663973,814.294,58.989289089951285,49.44778125,116.0119625,2.3461510216901793,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,59.0,22.002090850964482
1389.0,1892.821,0,314.32235567376466,415.17,104.40141078663973,812.007,0.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,130.663246803782,0.4,160,130.663246803782,160,160,158.663246803782,88.66324680378199,63.806,55.4,0.0
1390.0,1799.693,398.487,491.61400009509833,708.231,104.40141078663973,812.007,48.67153887588994,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,121.97135077171427,0.4,160,121.97135077171427,160,160,149.97135077171424,79.97135077171428,63.806,55.4,17.015297080977646
1391.0,2005.543,490.624,284.77374734189027,366.326,104.40141078663973,810.996,60.0,52.62565,115.54205624999999,2.195546397051628,0.4,122,141.18405357022272,0.4,160,141.18405357022272,160,160,160,99.1840535702227,63.806,53.96,20.3229532034991
1392.0,2195.702,489.707,299.5480515078275,390.748,104.40141078663973,809.48,60.0,54.00805,115.32605625000001,2.135349383101223,0.4,122,158.9322162714787,0.4,160,158.9322162714787,160,160,160,116.9322162714787,63.806,51.8,20.590140670647397
1393.0,2207.143,178.02,166.57931958430544,170.952,104.40141078663973,809.48,21.81139524890373,54.00805,115.32605625000001,2.135349383101223,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,51.8,7.314775997340454
1394.0,2070.112,0,137.03071125243108,122.109,104.40141078663973,808.216,0.0,55.16005,115.14605624999999,2.087490063007557,0.4,122,147.2104669497731,0.4,160,147.2104669497731,160,160,160,105.21046694977312,63.806,50.0,0.0
1395.0,1962.63,0,107.48210849046919,73.265,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,137.17880349066266,0.4,160,137.17880349066266,160,160,160,95.17880349066267,63.806,48.2,0.0
1396.0,1899.471,0,63.15919599265768,0.0,104.40141078663973,806.953,0.0,56.31205,114.96605625,2.0415889005994274,0.4,122,131.2839451980146,0.4,160,131.2839451980146,160,160,159.28394519801458,89.28394519801462,63.806,48.2,0.0
