Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
1397.0,1821.537,0,77.93350015859485,24.422,104.40141078663973,806.069,0.0,57.118449999999996,114.84005624999999,2.0105597447059576,0.4,122,124.0101518498791,0.4,160,124.0101518498791,160,160,152.0101518498791,82.01015184987911,63.806,46.94,0.0
1398.0,2024.842,443.756,240.4508404139913,293.061,104.40141078663973,805.69,54.625760206546246,57.46405,114.78605625000002,1.9975281284559654,0.4,122,142.985295882399,0.4,160,142.985295882399,160,160,160,100.98529588239899,63.806,46.4,19.25388163160945
1399.0,2108.524,486.65,402.9681806693877,561.7,104.40141078663973,804.426,60.0,58.61605,114.60605625,1.9551992372396296,0.4,122,150.79556305602614,0.4,160,150.79556305602614,160,160,160,108.79556305602617,63.806,44.6,21.722355499918002
1400.0,2207.143,427.716,329.09665983970183,439.592,104.40141078663973,805.69,52.65121744638951,57.46405,114.78605625000002,1.9975281284559654,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,46.4,19.5537855404456
1401.0,1799.41,83.881,491.61400009509833,708.231,104.40141078663973,806.953,10.309447200759237,56.31205,114.96605625,2.0415889005994274,0.4,122,121.94490157699721,0.4,160,121.94490157699721,160,160,149.9449015769972,79.94490157699722,63.806,48.2,2.533852618987778
1402.0,1798.267,490.471,491.61400009509833,708.231,104.40141078663973,810.743,60.0,52.85605,115.50605625,2.1852948952863485,0.4,122,121.83824661157873,0.4,160,121.83824661157873,160,160,149.8382466115787,79.83824661157873,63.806,53.6,13.17980528012915
1403.0,1872.448,491.923,417.7424792654124,586.122,104.40141078663973,813.144,60.0,50.667249999999996,115.84805625,2.28644847016564,0.4,122,128.76180823972544,0.4,160,128.76180823972544,160,160,156.76180823972544,86.76180823972543,63.806,57.02,12.057615832969999
1404.0,2080.21,492.535,284.77374734189027,366.326,104.40141078663973,814.155,60.0,47.350402499999994,115.992145,2.4496548894172547,0.4,122,148.152890048612,0.4,160,148.152890048612,160,160,160,106.15289004861202,63.806,62.6,10.819668916666581
1405.0,2207.143,337.836,210.9022320821169,244.218,104.40141078663973,814.155,41.154677866302315,47.350402499999994,115.992145,2.4496548894172547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,62.6,7.3231203454724145
1406.0,2055.338,0,151.80501541836824,146.531,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,145.83153189428566,0.4,160,145.83153189428566,160,160,160,103.83153189428565,63.806,64.4,0.0
1407.0,1844.436,0,210.9022320821169,244.218,104.40141078663973,813.65,0.0,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,126.1473235666214,0.4,160,126.1473235666214,160,160,154.14732356662142,84.14732356662141,63.806,66.2,0.0
1408.0,2038.748,360.892,166.57931958430544,170.952,104.40141078663973,813.574,43.99479247966913,45.94280249999999,115.909345,2.5229054104829594,0.4,122,144.28317648869688,0.4,160,144.28317648869688,160,160,160,102.2831764886969,63.806,66.74,8.71231778478785
1409.0,2207.143,453.168,284.77374734189027,366.326,104.40141078663973,813.65,55.23864630269278,46.126402500000005,115.92014499999999,2.5130974608305943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,66.2,16.028447677650657
1410.0,1996.241,0,210.9022320821169,244.218,104.40141078663973,813.902,0.0,46.7384025,115.95614499999999,2.480960811615245,0.4,122,140.31579167233576,0.4,160,140.31579167233576,160,160,160,98.31579167233578,63.806,64.4,0.0
1411.0,1809.236,289.835,476.8396959291611,683.809,104.40141078663973,814.155,35.30734625459198,47.350402499999994,115.992145,2.4496548894172547,0.4,122,122.86204451608864,0.4,160,122.86204451608864,160,160,150.86204451608864,80.86204451608866,63.806,62.6,13.09478325026787
1412.0,2061.405,492.619,240.4508404139913,293.061,104.40141078663973,814.294,60.0,48.20005,116.0119625,2.4068846920283278,0.4,122,146.39778503600127,0.4,160,146.39778503600127,160,160,160,104.39778503600127,63.806,60.8,21.428934107961698
1413.0,2105.349,491.236,447.2910875972868,634.966,104.40141078663973,812.007,60.0,51.70405000000001,115.68605625000001,2.237466044729571,0.4,122,150.49927277184935,0.4,160,150.49927277184935,160,160,160,108.49927277184933,63.806,55.4,21.827017906600155
1414.0,2207.143,416.116,314.32235567376466,415.17,104.40141078663973,811.88,50.8327105156923,51.819250000000004,115.66805625,2.23214454570454,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,63.806,55.22,17.171091949995834
1415.0,1801.861,12.461,417.7424792654124,586.122,104.40141078663973,811.754,1.522414786429309,51.93445,115.65005625,2.2268466547734693,0.4,122,122.1736844457975,0.4,160,122.1736844457975,160,160,150.1736844457975,80.17368444579752,63.806,55.04,0.5147058399695101
1416.0,2022.868,491.006,269.9994487458656,341.905,104.40141078663973,811.628,60.0,52.04965,115.63205624999999,2.221572215183003,0.4,122,142.80099054733694,0.4,160,142.80099054733694,160,160,160,100.80099054733697,63.806,54.86,20.22283463935675
1417.0,2207.143,336.282,152.00689165346145,146.531,111.17581063017334,805.958,42.4428142314502,49.652719999999995,107.82759999999999,2.1716353102105987,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,54.5,11.587933276429833
1418.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,805.824,0.0,49.76792,107.80959999999999,2.1662468513853903,0.4,122,143.12374581123004,0.4,160,143.12374581123004,160,160,160,101.12374581123001,67.352,54.32,0.0
1419.0,1960.749,0,65.57654454837355,0.0,111.17581063017334,805.689,0.0,49.88311999999999,107.79159999999997,2.1608832807570977,0.4,122,137.00326832004848,0.4,160,137.00326832004848,160,160,160,95.00326832004848,67.352,54.14,0.0
1420.0,1880.768,0,79.98160330433936,24.422,111.17581063017334,805.554,0.0,49.99831999999999,107.7736,2.1555444262927237,0.4,122,129.53831867831013,0.4,160,129.53831867831013,160,160,157.53831867831013,87.53831867831015,67.352,53.96,0.0
1421.0,1800.786,0,79.98160330433936,24.422,111.17581063017334,805.554,0.0,49.99831999999999,107.7736,2.1555444262927237,0.4,122,122.0733690365718,0.4,160,122.0733690365718,160,160,150.07336903657182,80.0733690365718,67.352,53.96,0.0
1422.0,2035.46,473.112,238.43724418925632,293.061,111.17581063017334,804.747,59.80218774384388,50.68952,107.66559999999997,2.1240209021509764,0.4,122,143.97630297068872,0.4,160,143.97630297068872,160,160,160,101.97630297068872,67.352,52.88,15.100162492155006
1423.0,2127.649,474.676,382.4878263182074,537.279,111.17581063017334,804.747,60.0,50.68952,107.66559999999997,2.1240209021509764,0.4,122,152.5805776356454,0.4,160,152.5805776356454,160,160,160,110.58057763564543,67.352,52.88,13.93936850618256
1424.0,2004.635,475.549,598.5636967962806,903.605,111.17581063017334,806.227,60.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,141.09924574626393,0.4,160,141.09924574626393,160,160,160,99.09924574626392,67.352,54.86,12.2282994868532
1425.0,2099.522,477.375,382.4878263182074,537.279,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,149.95535127209212,0.4,160,149.95535127209212,160,160,160,107.95535127209213,67.352,59.0,12.945151804102638
1426.0,2107.931,477.328,468.91817342329534,683.809,111.17581063017334,809.242,60.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,150.74026262509705,0.4,160,150.74026262509705,160,160,160,108.74026262509707,67.352,62.96,11.295725836022157
1427.0,2207.143,337.649,238.43724418925632,293.061,111.17581063017334,809.108,42.44941490851317,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,7.7742686277301845
1428.0,1997.516,0,209.62712667732467,244.218,111.17581063017334,808.812,0.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,140.43480151011636,0.4,160,140.43480151011636,160,160,160,98.43480151011639,67.352,65.84,0.0
1429.0,1831.104,0,166.41195040942728,170.952,111.17581063017334,808.489,0.0,43.45384,108.1662,2.4892207455083373,0.4,122,124.90301947190316,0.4,160,124.90301947190316,160,160,152.90301947190318,82.90301947190318,67.352,68.0,0.0
1430.0,2052.3,387.608,166.41195040942728,170.952,111.17581063017334,808.193,48.78550008713436,42.78064,108.12659999999997,2.527465694762864,0.4,122,145.54799051922453,0.4,160,145.54799051922453,160,160,160,103.54799051922453,67.352,69.98,8.420918046125173
1431.0,2207.143,321.255,166.41195040942728,170.952,111.17581063017334,807.897,40.448908699833666,42.10744,108.08699999999997,2.566933539536006,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,71.96,6.811462092591259
1432.0,2040.731,0,166.41195040942728,170.952,111.17581063017334,807.789,0.0,41.86264,108.07259999999998,2.581600204860467,0.4,122,144.46821796178682,0.4,160,144.46821796178682,160,160,160,102.4682179617868,67.352,72.68,0.0
1433.0,1859.914,0,180.81700916539307,195.374,111.17581063017334,807.762,0.0,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,127.5919637730168,0.4,160,127.5919637730168,160,160,155.5919637730168,85.59196377301679,67.352,72.86,0.0
1434.0,1990.69,340.403,209.62712667732467,244.218,111.17581063017334,808.058,42.8512945291871,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,139.797734755727,0.4,160,139.797734755727,160,160,160,97.79773475572702,67.352,70.88,14.059914700048074
1435.0,2185.921,476.884,281.65241502644676,366.326,111.17581063017334,808.489,60.0,43.45384,108.1662,2.4892207455083373,0.4,122,158.01930553496095,0.4,160,158.01930553496095,160,160,160,116.01930553496095,67.352,68.0,20.82033023864328
1436.0,2207.143,331.684,310.46253253837835,415.17,111.17581063017334,808.812,41.7148197540901,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,65.84,14.707032429033385
1437.0,1911.085,0,296.05747378241256,390.748,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,132.3679691136415,0.4,160,132.3679691136415,160,160,160,90.36796911364152,67.352,61.88,0.0
1438.0,1857.991,343.798,396.89288507417325,561.7,111.17581063017334,809.404,43.20674607109403,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,127.41248009360682,0.4,160,127.41248009360682,160,160,155.4124800936068,85.41248009360683,67.352,61.88,15.267155802030095
1439.0,1938.473,477.375,396.89288507417325,561.7,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,134.92411346887823,0.4,160,134.92411346887823,160,160,160,92.92411346887823,67.352,59.0,12.860845332711518
1440.0,2133.719,476.899,281.65241502644676,366.326,111.17581063017334,808.514,60.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,153.1470833084503,0.4,160,153.1470833084503,160,160,160,111.14708330845032,67.352,57.92,11.341529884083839
1441.0,2207.143,182.216,108.79172081627097,73.265,111.17581063017334,805.554,23.009342484775843,49.99831999999999,107.7736,2.1555444262927237,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,53.96,5.595155621678157
1442.0,2127.161,0,79.98160330433936,24.422,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,152.53505035826169,0.4,160,152.53505035826169,160,160,160,110.53505035826169,67.352,55.94,0.0
1443.0,2047.18,0,79.98160330433936,24.422,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,145.0701007165233,0.4,160,145.0701007165233,160,160,160,103.07010071652334,67.352,55.94,0.0
1444.0,1967.198,0,79.98160330433936,24.422,111.17581063017334,805.554,0.0,49.99831999999999,107.7736,2.1555444262927237,0.4,122,137.605151074785,0.4,160,137.605151074785,160,160,160,95.605151074785,67.352,53.96,0.0
1445.0,1901.622,0,65.57654454837355,0.0,111.17581063017334,804.075,0.0,51.26552,107.57559999999998,2.0984006404304485,0.4,122,131.48467358360347,0.4,160,131.48467358360347,160,160,159.48467358360347,89.48467358360347,67.352,51.98,0.0
1446.0,1920.019,184.809,166.41195040942728,170.952,111.17581063017334,804.747,23.360262614033264,50.68952,107.66559999999997,2.1240209021509764,0.4,122,133.20177402750093,0.4,160,133.20177402750093,160,160,160,91.20177402750095,67.352,52.88,7.75720307076718
1447.0,1896.967,474.676,497.72829093522694,732.653,111.17581063017334,804.747,60.0,50.68952,107.66559999999997,2.1240209021509764,0.4,122,131.05027199486915,0.4,160,131.05027199486915,160,160,159.05027199486915,89.05027199486915,67.352,52.88,18.2960048605236
1448.0,2004.91,476.026,368.0827675622416,512.857,111.17581063017334,807.034,60.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,141.1249342408184,0.4,160,141.1249342408184,160,160,160,99.12493424081842,67.352,55.94,-0.5452736997172
1449.0,1941.341,477.375,540.9434617724174,805.918,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,135.1918471242537,0.4,160,135.1918471242537,160,160,160,93.19184712425371,67.352,59.0,-0.29845073941183997
1450.0,1978.561,477.328,440.10805591136375,634.966,111.17581063017334,809.242,60.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,138.66570277837224,0.4,160,138.66570277837224,160,160,160,96.66570277837226,67.352,62.96,-0.5053981339963999
1451.0,2207.143,452.614,224.0321854332905,268.639,111.17581063017334,808.65,56.93510638563121,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,66.92,0.1362200002731438
1452.0,1983.111,0,224.0321854332905,268.639,111.17581063017334,808.354,0.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,139.09032935955958,0.4,160,139.09032935955958,160,160,160,97.09032935955958,67.352,68.9,0.0
1453.0,1816.699,0,166.41195040942728,170.952,111.17581063017334,807.897,0.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,123.55854732134637,0.4,160,123.55854732134637,160,160,151.55854732134634,81.55854732134637,67.352,71.96,0.0
1454.0,2088.806,424.114,152.00689165346145,146.531,111.17581063017334,807.762,53.408698335253675,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,148.95521245964113,0.4,160,148.95521245964113,160,160,160,106.95521245964113,67.352,72.86,-1.951982862885555
1455.0,2207.143,270.344,152.00689165346145,146.531,111.17581063017334,807.466,34.056899780333566,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,74.84,-1.2246669580889455
1456.0,1939.895,0,267.2473617011879,341.905,111.17581063017334,807.466,0.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,135.05691290788917,0.4,160,135.05691290788917,160,160,160,93.05691290788916,67.352,74.84,-0.0
1457.0,1825.837,37.948,152.00689165346145,146.531,111.17581063017334,807.466,4.780597542670507,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,124.41145514825435,0.4,160,124.41145514825435,160,160,152.41145514825433,82.41145514825435,67.352,74.84,-0.1719075984071394
1458.0,2006.06,476.28,296.05747378241256,390.748,111.17581063017334,807.466,60.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,141.23226217273663,0.4,160,141.23226217273663,160,160,160,99.23226217273664,67.352,74.84,19.144303566217918
1459.0,2071.392,476.63,411.2979383994321,586.122,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,147.32988237574324,0.4,160,147.32988237574324,160,160,160,105.32988237574322,67.352,70.88,20.164873864498478
1460.0,2207.143,417.404,281.65241502644676,366.326,111.17581063017334,808.489,52.51642993408561,43.45384,108.1662,2.4892207455083373,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,68.0,17.787608854111937
1461.0,1839.06,0,368.0827675622416,512.857,111.17581063017334,809.242,0.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,125.64560836085748,0.4,160,125.64560836085748,160,160,153.64560836085747,83.64560836085748,67.352,62.96,0.0
1462.0,1872.605,430.438,396.89288507417325,561.7,111.17581063017334,809.404,54.09511870085815,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,128.77645922810126,0.4,160,128.77645922810126,160,160,156.77645922810126,86.77645922810126,67.352,61.88,18.936664407769886
1463.0,2154.806,477.423,195.22206792135887,219.796,111.17581063017334,809.404,60.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,155.11522857598436,0.4,160,155.11522857598436,160,160,160,113.11522857598435,67.352,61.88,20.664630546542636
1464.0,2207.143,261.964,209.62712667732467,244.218,111.17581063017334,809.322,32.92557973601169,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.0,11.11826811906669
1465.0,1954.301,0,252.84230294522214,317.483,111.17581063017334,808.514,0.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,136.40138505844595,0.4,160,136.40138505844595,160,160,160,94.40138505844595,67.352,57.92,0.0
1466.0,1816.699,0,137.60183289749565,122.109,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,123.55854732134637,0.4,160,123.55854732134637,160,160,151.55854732134634,81.55854732134637,67.352,56.84,0.0
1467.0,2113.357,376.64,79.98160330433936,24.422,111.17581063017334,807.034,47.4730783503309,48.73112,107.97159999999998,2.21566013668473,0.4,122,151.24666361490864,0.4,160,151.24666361490864,160,160,160,109.24666361490864,67.352,55.94,10.935569332143887
1468.0,2207.143,173.767,79.98160330433936,24.422,111.17581063017334,807.707,21.88402913284913,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,56.84,5.056747138172822
1469.0,2141.566,0,65.57654454837355,0.0,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,153.87952250881847,0.4,160,153.87952250881847,160,160,160,111.8795225088185,67.352,55.94,0.0
1470.0,2003.964,0,137.60183289749565,122.109,111.17581063017334,802.595,0.0,52.53272,107.37759999999999,2.044013711835214,0.4,122,141.0366847717189,0.4,160,141.0366847717189,160,160,160,99.0366847717189,67.352,50.0,0.0
1471.0,1851.219,200.933,353.67770880627575,488.435,111.17581063017334,804.747,25.398246830075202,50.68952,107.66559999999997,2.1240209021509764,0.4,122,126.78046604677235,0.4,160,126.78046604677235,160,160,154.78046604677235,84.78046604677235,67.352,52.88,7.547294167240617
1472.0,1843.445,475.549,483.3232321792612,708.231,111.17581063017334,806.227,60.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,126.05491085497931,0.4,160,126.05491085497931,160,160,154.0549108549793,84.05491085497933,67.352,54.86,16.429408263805122
1473.0,1707.375,476.899,612.9687555522464,928.027,111.17581063017334,808.514,60.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,113.35502224547676,0.4,160,113.35502224547676,160,160,141.3550222454768,71.35502224547676,67.352,57.92,15.623844687809678
1474.0,1701.475,477.423,483.3232321792612,708.231,111.17581063017334,809.404,60.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,112.80434959595564,0.4,160,112.80434959595564,160,160,140.8043495959556,70.80434959595564,67.352,61.88,16.059873413829678
1475.0,1868.087,477.074,310.46253253837835,415.17,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,128.35475237013745,0.4,160,128.35475237013745,160,160,156.35475237013742,86.35475237013745,67.352,65.84,15.709996364161757
1476.0,2121.033,476.979,224.0321854332905,268.639,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,151.96309939276335,0.4,160,151.96309939276335,160,160,160,109.96309939276337,67.352,66.92,15.583450866032956
1477.0,2207.143,353.357,267.2473617011879,341.905,111.17581063017334,808.489,44.458278189700245,43.45384,108.1662,2.4892207455083373,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,68.0,11.429304649888795
1478.0,2040.731,0,166.41195040942728,170.952,111.17581063017334,808.193,0.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,144.46821796178682,0.4,160,144.46821796178682,160,160,160,102.4682179617868,67.352,69.98,0.0
1479.0,1816.699,0,224.0321854332905,268.639,111.17581063017334,808.058,0.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,123.55854732134637,0.4,160,123.55854732134637,160,160,151.55854732134634,81.55854732134637,67.352,70.88,0.0
1480.0,2114.682,392.37,94.38666206030516,48.844,111.17581063017334,808.193,49.384906128280754,42.78064,108.12659999999997,2.527465694762864,0.4,122,151.37036651180523,0.4,160,151.37036651180523,160,160,160,109.37036651180526,67.352,69.98,11.47936427604223
1481.0,2207.143,273.277,180.81700916539307,195.374,111.17581063017334,808.058,34.40122612615855,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,70.88,8.773888949339668
1482.0,1911.085,0,296.05747378241256,390.748,111.17581063017334,808.193,0.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,132.3679691136415,0.4,160,132.3679691136415,160,160,160,90.36796911364152,67.352,69.98,0.0
1483.0,1922.498,278.66,267.2473617011879,341.905,111.17581063017334,808.489,35.06009803352511,43.45384,108.1662,2.4892207455083373,0.4,122,133.4331227579309,0.4,160,133.4331227579309,160,160,160,91.43312275793089,67.352,68.0,12.296623509745027
1484.0,2175.619,477.153,224.0321854332905,268.639,111.17581063017334,808.946,60.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,157.0577647186132,0.4,160,157.0577647186132,160,160,160,115.0577647186132,67.352,64.94,21.003616515692155
1485.0,2207.143,356.392,324.8675912943442,439.592,111.17581063017334,809.108,44.80577494578593,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,14.856620640634208
1486.0,1983.111,0,224.0321854332905,268.639,111.17581063017334,809.135,0.0,44.922639999999994,108.25259999999997,2.4097559715991754,0.4,122,139.09032935955958,0.4,160,139.09032935955958,160,160,160,97.09032935955958,67.352,63.68,0.0
1487.0,1846.252,87.174,224.0321854332905,268.639,111.17581063017334,809.108,10.959545025527241,44.86144,108.24899999999998,2.4129631148710335,0.4,122,126.31687895564325,0.4,160,126.31687895564325,160,160,154.31687895564323,84.31687895564325,67.352,63.86,2.896638994048407
1488.0,2142.858,477.423,180.81700916539307,195.374,111.17581063017334,809.404,60.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,154.00012045408312,0.4,160,154.00012045408312,160,160,160,112.00012045408315,67.352,61.88,15.351340481829839
1489.0,2207.143,201.886,137.60183289749565,122.109,111.17581063017334,809.404,25.371989057441205,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,61.88,6.291304066366087
1490.0,2055.136,0,152.00689165346145,146.531,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,145.8126901123436,0.4,160,145.8126901123436,160,160,160,103.81269011234362,67.352,61.88,0.0
1491.0,1975.154,0,79.98160330433936,24.422,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,138.3477404706053,0.4,160,138.3477404706053,160,160,160,96.34774047060527,67.352,61.88,0.0
1492.0,1895.173,0,79.98160330433936,24.422,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,130.88279082886692,0.4,160,130.88279082886692,160,160,158.88279082886692,88.88279082886694,67.352,60.98,0.0
1493.0,1815.191,0,79.98160330433936,24.422,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,123.41784118712859,0.4,160,123.41784118712859,160,160,151.4178411871286,81.4178411871286,67.352,60.98,0.0
1494.0,2121.529,386.32,79.98160330433936,24.422,111.17581063017334,808.514,48.604012711342804,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,152.0093964898245,0.4,160,152.0093964898245,160,160,160,110.0093964898245,67.352,57.92,13.500813451908622
1495.0,2207.143,208.81,123.19677957223676,97.687,111.17581063017334,806.227,26.345575490239884,49.42232,107.86359999999998,2.182487588603691,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,54.86,7.7274407100291755
1496.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,143.12374581122998,0.4,160,143.12374581122998,160,160,160,101.12374581123001,67.352,55.94,0.0
1497.0,1834.567,205.134,396.89288507417325,561.7,111.17581063017334,809.242,25.78535068445473,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,125.22629384769462,0.4,160,125.22629384769462,160,160,153.2262938476946,83.22629384769462,67.352,62.96,6.497858058993508
1498.0,1986.679,476.979,324.8675912943442,439.592,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,139.42333632328888,0.4,160,139.42333632328888,160,160,160,97.42333632328886,67.352,66.92,15.199312561920157
1499.0,1994.565,476.804,468.91817342329534,683.809,111.17581063017334,808.354,60.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,140.15936286212462,0.4,160,140.15936286212462,160,160,160,98.15936286212461,67.352,68.9,15.299180706080959
1500.0,2031.086,476.63,440.10805591136375,634.966,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,143.56803876401756,0.4,160,143.56803876401756,160,160,160,101.56803876401757,67.352,70.88,15.202272166152238
1501.0,2139.474,476.471,368.0827675622416,512.857,111.17581063017334,807.789,60.0,41.86264,108.07259999999998,2.581600204860467,0.4,122,153.68426133177735,0.4,160,153.68426133177735,160,160,160,111.68426133177735,67.352,72.68,15.020614759189199
1502.0,2207.143,306.106,238.43724418925632,293.061,111.17581063017334,807.601,38.555633219890694,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,73.94,9.539165568834566
1503.0,1810.25,0,396.89288507417325,561.7,111.17581063017334,807.466,0.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,122.95666405974384,0.4,160,122.95666405974384,160,160,150.95666405974384,80.95666405974384,67.352,74.84,0.0
1504.0,2001.016,458.013,267.2473617011879,341.905,111.17581063017334,807.466,57.69876746319884,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,140.76147626258086,0.4,160,140.76147626258086,160,160,160,98.76147626258086,67.352,74.84,14.27993305491711
1505.0,2137.928,476.185,339.27265005031,464.013,111.17581063017334,807.305,60.0,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,153.53997868736195,0.4,160,153.53997868736195,160,160,160,111.53997868736197,67.352,75.92,14.100701187746237
1506.0,2207.143,350.867,281.65241502644676,366.326,111.17581063017334,807.601,44.19352201334363,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,73.94,11.61184982353305
1507.0,1968.706,0,238.43724418925632,293.061,111.17581063017334,807.897,0.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,137.74585720900276,0.4,160,137.74585720900276,160,160,160,95.74585720900278,67.352,71.96,0.0
1508.0,1838.534,281.126,411.2979383994321,586.122,111.17581063017334,808.058,35.38928394193471,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,125.59650687890465,0.4,160,125.59650687890465,160,160,153.59650687890462,83.59650687890465,67.352,70.88,12.030303671391827
1509.0,1990.645,476.979,324.8675912943442,439.592,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,139.7935493544989,0.4,160,139.7935493544989,160,160,160,97.7935493544989,67.352,66.92,18.015359428015675
1510.0,2207.143,426.125,209.62712667732467,244.218,111.17581063017334,808.65,53.60299207803315,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,66.92,14.172887492282914
1511.0,2098.351,0,108.79172081627097,73.265,111.17581063017334,808.946,0.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,149.84610605714806,0.4,160,149.84610605714806,160,160,160,107.84610605714806,67.352,64.94,0.0
1512.0,1888.724,0,209.62712667732467,244.218,111.17581063017334,809.108,0.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,130.28090756726442,0.4,160,130.28090756726442,160,160,158.28090756726442,88.28090756726444,67.352,63.86,0.0
1513.0,1867.998,88.065,108.79172081627097,73.265,111.17581063017334,809.404,11.067594675278608,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,128.34645424442687,0.4,160,128.34645424442687,160,160,156.34645424442687,86.34645424442688,67.352,61.88,2.677277606072083
1514.0,2207.143,447.937,108.79172081627097,73.265,111.17581063017334,809.322,56.3000361225993,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.0,13.836208248335858
1515.0,2055.136,0,152.00689165346145,146.531,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,145.81269011234366,0.4,160,145.81269011234366,160,160,160,103.81269011234363,67.352,59.0,0.0
1516.0,1989.559,0,65.57654454837355,0.0,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,139.69221262116207,0.4,160,139.69221262116207,160,160,160,97.6922126211621,67.352,59.9,0.0
1517.0,1909.578,0,79.98160330433936,24.422,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,132.22726297942376,0.4,160,132.22726297942376,160,160,160,90.22726297942376,67.352,60.98,0.0
1518.0,1844.001,0,65.57654454837355,0.0,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,126.10678548824222,0.4,160,126.10678548824222,160,160,154.10678548824222,84.10678548824222,67.352,59.0,0.0
1519.0,2030.846,338.851,152.00689165346145,146.531,111.17581063017334,808.514,42.631863880768655,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,143.54558885869244,0.4,160,143.54558885869244,160,160,160,101.54558885869247,67.352,57.92,11.59489749190272
1520.0,2207.143,270.684,94.38666206030516,48.844,111.17581063017334,809.747,34.00370659021813,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.9,8.672343223564681
1521.0,1882.275,0,324.8675912943442,439.592,111.17581063017334,809.242,0.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,129.67902481252787,0.4,160,129.67902481252787,160,160,157.67902481252787,87.6790248125279,67.352,62.96,0.0
1522.0,1874.165,374.378,382.4878263182074,537.279,111.17581063017334,808.65,47.09366518032945,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,128.92210466143587,0.4,160,128.92210466143587,160,160,156.92210466143587,86.92210466143588,67.352,66.92,12.2081916147786
1523.0,1910.766,476.709,440.10805591136375,634.966,111.17581063017334,808.193,60.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,132.3381873533545,0.4,160,132.3381873533545,160,160,160,90.33818735335447,67.352,69.98,15.196512160119358
1524.0,2048.028,476.534,339.27265005031,464.013,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,145.14927965424835,0.4,160,145.14927965424835,160,160,160,103.14927965424836,67.352,71.96,15.053056013289119
1525.0,2141.821,476.28,382.4878263182074,537.279,111.17581063017334,807.466,60.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,153.90325377538983,0.4,160,153.90325377538983,160,160,160,111.90325377538981,67.352,74.84,14.560615342981757
1526.0,2207.143,375.785,310.46253253837835,415.17,111.17581063017334,807.305,47.34941351797796,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,75.92,11.323960640223685
1527.0,1802.702,35.667,440.10805591136375,634.966,111.17581063017334,807.305,4.49415069672966,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,122.25221157813857,0.4,160,122.25221157813857,160,160,150.25221157813854,80.25221157813858,67.352,75.92,1.0843257636697046
1528.0,2026.14,476.28,252.84230294522214,317.483,111.17581063017334,807.466,60.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,143.1064345474253,0.4,160,143.1064345474253,160,160,160,101.10643454742531,67.352,74.84,14.975497903470158
1529.0,2148.918,476.455,353.67770880627575,488.435,111.17581063017334,807.762,60.0,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,154.56564790773677,0.4,160,154.56564790773677,160,160,160,112.56564790773676,67.352,72.86,16.174107781349118
1530.0,2199.924,476.709,425.7029971553979,610.544,111.17581063017334,808.193,60.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,159.3262027502122,0.4,160,159.3262027502122,160,160,160,117.32620275021218,67.352,69.98,17.271587445564478
1531.0,2107.149,476.979,569.753579284349,854.761,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,150.6672196800726,0.4,160,150.6672196800726,160,160,160,108.66721968007263,67.352,66.92,20.985088784801114
1532.0,2207.143,453.672,353.67770880627575,488.435,111.17581063017334,809.108,57.035909988104464,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,21.11253502814043
1533.0,1799.055,75.235,483.3232321792612,708.231,111.17581063017334,809.242,9.457071785220831,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,121.91180322282261,0.4,160,121.91180322282261,160,160,149.91180322282258,79.91180322282261,67.352,62.96,3.152964688732431
1534.0,1966.016,477.423,310.46253253837835,415.17,111.17581063017334,809.404,60.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,137.4947958731172,0.4,160,137.4947958731172,160,160,160,95.49479587311721,67.352,61.88,16.3330053475848
1535.0,2207.143,450.754,209.62712667732467,244.218,111.17581063017334,809.538,56.638985810049114,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,60.98,14.909747262064487
1536.0,2040.731,0,166.41195040942728,170.952,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,144.46821796178682,0.4,160,144.46821796178682,160,160,160,102.4682179617868,67.352,59.9,0.0
1537.0,1903.129,0,137.60183289749565,122.109,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,131.6253802246872,0.4,160,131.6253802246872,160,160,159.6253802246872,89.62538022468722,67.352,59.9,0.0
1538.0,1857.693,77.76,123.19677957223676,97.687,111.17581063017334,809.322,9.773488790525827,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,127.38463901740396,0.4,160,127.38463901740396,160,160,155.38463901740397,85.38463901740397,67.352,59.0,2.4975690198816247
1539.0,2207.143,458.242,108.79172081627097,73.265,111.17581063017334,807.707,57.71039055732539,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,56.84,14.760640414407924
1540.0,2127.161,0,79.98160330433936,24.422,111.17581063017334,806.227,0.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,152.53505035826169,0.4,160,152.53505035826169,160,160,160,110.53505035826169,67.352,54.86,0.0
1541.0,2047.18,0,79.98160330433936,24.422,111.17581063017334,806.227,0.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,145.07010071652337,0.4,160,145.07010071652337,160,160,160,103.07010071652334,67.352,54.86,0.0
1542.0,1923.983,0,123.19677957223676,97.687,111.17581063017334,805.554,0.0,49.99831999999999,107.7736,2.1555444262927237,0.4,122,133.5717346231146,0.4,160,133.5717346231146,160,160,160,91.57173462311458,67.352,53.96,0.0
1543.0,1870.689,314.789,368.0827675622416,512.857,111.17581063017334,804.747,39.789946954094745,50.68952,107.66559999999997,2.1240209021509764,0.4,122,128.59766846748335,0.4,160,128.59766846748335,160,160,156.59766846748335,86.59766846748336,67.352,52.88,12.124849868631074
1544.0,1588.346,474.676,757.0193376811976,1172.244,111.17581063017334,804.747,60.0,50.68952,107.66559999999997,2.1240209021509764,0.4,122,102.24566873856098,0.4,160,102.24566873856098,160,160,130.24566873856097,67.352,67.352,52.88,21.92358550729424
1545.0,1496.095,477.503,569.753579284349,854.761,111.17581063017334,809.538,60.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,93.6355704825906,0.4,160,93.6355704825906,160,160,121.6355704825906,67.352,67.352,60.98,16.245460467304955
1546.0,1475.441,477.074,497.72829093522694,732.653,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,91.70783580639988,0.4,160,91.70783580639988,160,160,119.70783580639987,67.352,67.352,65.84,14.342643286920238
1547.0,1685.077,476.884,267.2473617011879,341.905,111.17581063017334,808.489,60.0,43.45384,108.1662,2.4892207455083373,0.4,122,111.27387822932461,0.4,160,111.27387822932461,160,160,139.27387822932462,69.27387822932462,67.352,68.0,13.57162754332856
1548.0,2009.795,476.725,152.00689165346145,146.531,111.17581063017334,808.22,60.0,42.84183999999999,108.13019999999997,2.523939214562213,0.4,122,141.58088427665257,0.4,160,141.58088427665257,160,160,160,99.58088427665257,67.352,69.8,12.702477805633118
1549.0,2207.143,378.165,180.81700916539307,195.374,111.17581063017334,808.058,47.60485174761255,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,70.88,9.12743693774264
1550.0,1983.111,0,224.0321854332905,268.639,111.17581063017334,807.897,0.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,139.09032935955958,0.4,160,139.09032935955958,160,160,160,97.09032935955959,67.352,71.96,0.0
1551.0,1831.104,0,152.00689165346145,146.531,111.17581063017334,807.762,0.0,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,124.90301947190318,0.4,160,124.90301947190318,160,160,152.90301947190318,82.90301947190319,67.352,72.86,0.0
1552.0,2052.093,387.402,166.41195040942728,170.952,111.17581063017334,807.762,48.78550008713428,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,145.52871884160095,0.4,160,145.52871884160095,160,160,160,103.52871884160096,67.352,72.86,10.761741756805783
1553.0,2207.143,364.677,209.62712667732467,244.218,111.17581063017334,807.601,45.93291810778457,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,73.94,12.36264016585854
1554.0,2011.921,0,195.22206792135887,219.796,111.17581063017334,807.762,0.0,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,141.7792736606732,0.4,160,141.7792736606732,160,160,160,99.7792736606732,67.352,72.86,0.0
1555.0,1849.312,191.069,353.67770880627575,488.435,111.17581063017334,808.193,24.04849093767855,42.78064,108.12659999999997,2.527465694762864,0.4,122,126.60244632402272,0.4,160,126.60244632402272,160,160,154.6024463240227,84.60244632402272,67.352,69.98,8.597066861508864
1556.0,1958.303,477.074,368.0827675622416,512.857,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,136.7749604959773,0.4,160,136.7749604959773,160,160,160,94.7749604959773,67.352,65.84,21.839978761264316
1557.0,1909.093,477.328,526.5384084471585,781.496,111.17581063017334,809.242,60.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,132.18198324675498,0.4,160,132.18198324675498,160,160,160,90.181983246755,67.352,62.96,22.385511813382877
1558.0,2032.743,477.328,353.67770880627575,488.435,111.17581063017334,809.242,60.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,143.72267129734843,0.4,160,143.72267129734843,160,160,160,101.72267129734841,67.352,62.96,21.829763998325518
1559.0,2171.096,477.625,339.27265005031,464.013,111.17581063017334,809.747,60.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,156.63559873132806,0.4,160,156.63559873132806,160,160,160,114.63559873132809,67.352,59.9,18.489465890504796
1560.0,2207.143,260.079,224.0321854332905,268.639,111.17581063017334,809.404,32.685385956124996,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,61.88,7.6390714821700945
1561.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,143.12374581122998,0.4,160,143.12374581122998,160,160,160,101.12374581123001,67.352,61.88,0.0
1562.0,1946.344,0,79.98160330433936,24.422,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,135.65879616949167,0.4,160,135.65879616949167,160,160,160,93.65879616949167,67.352,59.0,0.0
1563.0,1866.363,0,79.98160330433936,24.422,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,128.1938465277533,0.4,160,128.1938465277533,160,160,156.1938465277533,86.19384652775332,67.352,59.0,0.0
1564.0,1800.786,0,65.57654454837355,0.0,111.17581063017334,806.227,0.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,122.07336903657179,0.4,160,122.07336903657179,160,160,150.07336903657176,80.07336903657179,67.352,54.86,0.0
1565.0,2178.46,472.061,94.38666206030516,48.844,111.17581063017334,807.034,59.50029158574767,48.73112,107.97159999999998,2.21566013668473,0.4,122,157.32297492830764,0.4,160,157.32297492830764,160,160,160,115.32297492830763,67.352,55.94,14.197105705155296
1566.0,2207.143,209.499,180.81700916539307,195.374,111.17581063017334,806.227,26.432510559383932,49.42232,107.86359999999998,2.182487588603691,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,54.86,8.170462703690044
1567.0,1882.275,0,324.8675912943442,439.592,111.17581063017334,804.747,0.0,50.68952,107.66559999999997,2.1240209021509764,0.4,122,129.67902481252787,0.4,160,129.67902481252787,160,160,157.67902481252787,87.6790248125279,67.352,52.88,0.0
1568.0,1732.023,405.096,555.3485205283832,830.34,111.17581063017334,806.227,51.110958671117075,49.42232,107.86359999999998,2.182487588603691,0.4,122,115.65549836461956,0.4,160,115.65549836461956,160,160,143.65549836461958,73.65549836461958,67.352,54.86,13.836692117101407
1569.0,1682.987,477.503,526.5384084471585,781.496,111.17581063017334,809.538,60.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,111.07881605345365,0.4,160,111.07881605345365,160,160,139.07881605345364,69.07881605345366,67.352,60.98,14.514766082129917
1570.0,1633.523,477.074,526.5384084471585,781.496,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,106.46213707614932,0.4,160,106.46213707614932,160,160,134.4621370761493,67.352,67.352,65.84,13.02972216747552
1571.0,1943.994,476.884,166.41195040942728,170.952,111.17581063017334,808.489,60.0,43.45384,108.1662,2.4892207455083373,0.4,122,135.43948455297172,0.4,160,135.43948455297172,160,160,160,93.43948455297172,67.352,68.0,13.155156815462162
1572.0,2196.497,476.534,224.0321854332905,268.639,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,159.00635355145408,0.4,160,159.00635355145408,160,160,160,117.00635355145411,67.352,71.96,12.73186822461072
1573.0,2207.143,162.653,152.00689165346145,146.531,111.17581063017334,807.601,20.48700780439897,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,73.94,4.1298132666720955
1574.0,2083.946,0,123.19677957223676,97.687,111.17581063017334,807.144,0.0,40.39384,107.98619999999998,2.6733333597399995,0.4,122,148.50163390659128,0.4,160,148.50163390659128,160,160,160,106.50163390659127,67.352,77.0,0.0
1575.0,1859.914,0,224.0321854332905,268.639,111.17581063017334,806.848,0.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,127.59196326615081,0.4,160,127.59196326615081,160,160,155.5919632661508,85.59196326615081,67.352,78.98,0.0
1576.0,1997.317,318.22,180.81700916539307,195.374,111.17581063017334,806.848,40.11894154851541,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,140.41627414339064,0.4,160,140.41627414339064,160,160,160,98.41627414339062,67.352,78.98,7.827166736604891
1577.0,2207.143,433.858,224.0321854332905,268.639,111.17581063017334,806.713,54.70680915922015,39.41464,107.92859999999997,2.7382870933236987,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,79.88,16.80710387826834
1578.0,1853.465,0,353.67770880627575,488.435,111.17581063017334,806.848,0.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,126.99008051141429,0.4,160,126.99008051141429,160,160,154.9900805114143,84.9900805114143,67.352,78.98,0.0
1579.0,1844.225,416.463,425.7029971553979,610.544,111.17581063017334,807.466,52.464443704576766,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,126.12769097827686,0.4,160,126.12769097827686,160,160,154.12769097827686,84.12769097827687,67.352,74.84,17.717414046744853
1580.0,2010.392,476.63,310.46253253837835,415.17,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,141.63661572831512,0.4,160,141.63661572831512,160,160,160,99.63661572831515,67.352,70.88,20.865094766599196
1581.0,1989.468,476.804,497.72829093522694,732.653,111.17581063017334,808.354,60.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,139.68369796603724,0.4,160,139.68369796603724,160,160,160,97.68369796603726,67.352,68.9,21.2596335065712
1582.0,2156.08,477.074,310.46253253837835,415.17,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,155.23410074021905,0.4,160,155.23410074021905,160,160,160,113.23410074021906,67.352,65.84,21.66045696614592
1583.0,2193.597,477.625,440.10805591136375,634.966,111.17581063017334,809.747,60.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,158.73572362716703,0.4,160,158.73572362716703,160,160,160,116.73572362716706,67.352,59.9,21.7887104989019
1584.0,2207.143,280.793,267.2473617011879,341.905,111.17581063017334,807.707,35.36271987146022,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,56.84,8.889725493306763
1585.0,2098.351,0,108.79172081627097,73.265,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,149.84610605714806,0.4,160,149.84610605714806,160,160,160,107.84610605714806,67.352,55.94,0.0
1586.0,1989.559,0,108.79172081627097,73.265,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,139.69221211429613,0.4,160,139.69221211429613,160,160,160,97.69221211429611,67.352,61.88,0.0
1587.0,1923.983,0,65.57654454837355,0.0,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,133.5717346231146,0.4,160,133.5717346231146,160,160,160,91.57173462311457,67.352,55.94,0.0
1588.0,1858.406,0,65.57654454837355,0.0,111.17581063017334,804.747,0.0,50.68952,107.66559999999997,2.1240209021509764,0.4,122,127.45125713193303,0.4,160,127.45125713193303,160,160,155.451257131933,85.45125713193305,67.352,52.88,0.0
1589.0,1944.816,180.796,94.38666206030516,48.844,111.17581063017334,804.075,22.872089039708893,51.26552,107.57559999999998,2.0984006404304485,0.4,122,135.51614006744825,0.4,160,135.51614006744825,160,160,160,93.51614006744825,67.352,51.98,6.158123374417413
1590.0,2207.143,385.524,123.19677957223676,97.687,111.17581063017334,802.595,48.86164194729891,52.53272,107.37759999999999,2.044013711835214,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,50.0,12.816977024369567
