Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
1591.0,1802.059,20.619,425.7029971553979,610.544,111.17581063017334,801.787,2.6159280253926123,53.22391999999999,107.2696,2.015439674492221,0.4,122,122.19217955958034,0.4,160,122.19217955958034,160,160,150.19217955958032,80.19217955958034,67.352,48.92,0.7546053003294109
1592.0,1751.943,476.422,526.5384084471585,781.496,111.17581063017334,807.707,60.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,117.51468260639886,0.4,160,117.51468260639886,160,160,145.51468260639888,75.51468260639888,67.352,56.84,-0.33050563547247996
1593.0,1817.894,477.249,411.2979383994321,586.122,111.17581063017334,809.108,60.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,123.6700757716054,0.4,160,123.6700757716054,160,160,151.6700757716054,81.6700757716054,67.352,63.86,-0.5019607084544
1594.0,1912.115,476.709,382.4878263182074,537.279,111.17581063017334,808.193,60.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,132.46404655888526,0.4,160,132.46404655888526,160,160,160,90.46404655888526,67.352,69.98,-0.47867835634639994
1595.0,2106.79,476.328,281.65241502644676,366.326,111.17581063017334,807.547,60.0,41.311840000000004,108.04019999999997,2.615235729030708,0.4,122,150.63376980793976,0.4,160,150.63376980793976,160,160,160,108.63376980793974,67.352,74.3,-0.26203864634512003
1596.0,2207.143,295.575,195.22206792135887,219.796,111.17581063017334,807.009,37.256465559847506,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,77.9,1.2230518035052282
1597.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,806.713,0.0,39.41464,107.92859999999997,2.7382870933236987,0.4,122,143.12374581122998,0.4,160,143.12374581122998,160,160,160,101.12374581123001,67.352,79.88,0.0
1598.0,1903.129,0,123.19677957223676,97.687,111.17581063017334,804.686,0.0,39.31624,107.65739999999998,2.738242517595782,0.4,122,131.62537971782126,0.4,160,131.62537971782126,160,160,159.62537971782126,89.62537971782123,67.352,80.96,-0.0
1599.0,1883.824,118.297,137.60183289749565,122.109,111.17581063017334,800.542,15.03152847590983,39.19744,107.10300000000001,2.7323978300623715,0.4,122,129.8236092848705,0.4,160,129.8236092848705,160,160,157.82360928487054,87.82360928487053,67.352,82.94,-0.5151498907116137
1600.0,2143.949,469.752,209.62712667732467,244.218,111.17581063017334,796.398,60.0,39.07863999999999,106.5486,2.726517606549256,0.4,122,154.10191677971892,0.4,160,154.10191677971892,160,160,160,112.10191677971895,67.352,84.92,-2.05004528982176
1601.0,2207.143,229.606,166.41195040942728,170.952,111.17581063017334,796.398,29.326849818019088,39.07863999999999,106.5486,2.726517606549256,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,84.92,6.713248804656108
1602.0,1810.25,0,396.89288507417325,561.7,111.17581063017334,796.398,0.0,39.07863999999999,106.5486,2.726517606549256,0.4,122,122.95666405974386,0.4,160,122.95666405974386,160,160,150.95666405974384,80.95666405974386,67.352,84.92,0.0
1603.0,1917.457,460.885,353.67770880627575,488.435,111.17581063017334,804.686,58.261133487330106,39.31624,107.65739999999998,2.738242517595782,0.4,122,132.9626525452352,0.4,160,132.9626525452352,160,160,160,90.96265254523522,67.352,80.96,18.93894283248676
1604.0,2068.87,476.28,324.8675912943442,439.592,111.17581063017334,807.466,60.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,147.0945152686039,0.4,160,147.0945152686039,160,160,160,105.09451526860389,67.352,74.84,20.443148438353756
1605.0,2207.143,391.115,252.84230294522214,317.483,111.17581063017334,807.762,49.253174956644756,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,72.86,16.73681988404123
1606.0,1839.06,0,368.0827675622416,512.857,111.17581063017334,808.65,0.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,125.64560836085748,0.4,160,125.64560836085748,160,160,153.64560836085747,83.64560836085748,67.352,66.92,0.0
1607.0,1957.134,414.132,296.05747378241256,390.748,111.17581063017334,808.812,52.08395131899499,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,136.66586405200994,0.4,160,136.66586405200994,160,160,160,94.66586405200994,67.352,65.84,14.324906363400089
1608.0,2207.143,373.205,123.19677957223676,97.687,111.17581063017334,808.946,46.92898577334819,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,64.94,12.62580827553787
1609.0,1983.111,0,224.0321854332905,268.639,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,139.09032935955958,0.4,160,139.09032935955958,160,160,160,97.09032935955958,67.352,60.98,0.0
1610.0,1888.724,0,94.38666206030516,48.844,111.17581063017334,809.242,0.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,130.28090756726442,0.4,160,130.28090756726442,160,160,158.28090756726442,88.28090756726444,67.352,62.96,0.0
1611.0,1808.742,0,79.98160330433936,24.422,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,122.81595792552608,0.4,160,122.81595792552608,160,160,150.8159579255261,80.81595792552609,67.352,59.0,0.0
1612.0,2154.07,425.309,79.98160330433936,24.422,111.17581063017334,809.538,53.44168710022749,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,155.04651590403398,0.4,160,155.04651590403398,160,160,160,113.046515904034,67.352,60.98,14.6412691733654
1613.0,2207.143,118.65,65.57654454837355,0.0,111.17581063017334,809.747,14.904933134665635,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.9,4.069447659721671
1614.0,1983.111,0,224.0321854332905,268.639,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,139.09032935955958,0.4,160,139.09032935955958,160,160,160,97.09032935955958,67.352,60.98,0.0
1615.0,1868.477,167.019,281.65241502644676,366.326,111.17581063017334,809.322,20.992202742013145,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,128.39121977435337,0.4,160,128.39121977435337,160,160,156.39121977435337,86.39121977435337,67.352,59.0,5.505841179012245
1616.0,1603.489,477.625,742.6142789252317,1147.822,111.17581063017334,809.747,60.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,103.65892851334034,0.4,160,103.65892851334034,160,160,131.65892851334036,67.352,67.352,59.9,15.375682744300299
1617.0,1539.873,477.328,540.9434617724174,805.918,111.17581063017334,809.242,60.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,97.72147962042723,0.4,160,97.72147962042723,160,160,125.72147962042722,67.352,67.352,62.96,13.329509967412559
1618.0,1662.999,476.804,353.67770880627575,488.435,111.17581063017334,808.354,60.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,109.21328285685145,0.4,160,109.21328285685145,160,160,137.21328285685144,67.352,67.352,68.9,12.43644427768576
1619.0,1828.897,476.36,310.46253253837835,415.17,111.17581063017334,807.601,60.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,124.69702452080257,0.4,160,124.69702452080257,160,160,152.6970245208026,82.69702452080259,67.352,73.94,11.752969889065598
1620.0,2123.916,475.836,180.81700916539307,195.374,111.17581063017334,806.713,60.0,39.41464,107.92859999999997,2.7382870933236987,0.4,122,152.23213021872982,0.4,160,152.23213021872982,160,160,160,110.23213021872981,67.352,79.88,11.44973527235792
1621.0,2207.143,235.234,152.00689165346145,146.531,111.17581063017334,800.542,29.890217974051847,39.19744,107.10300000000001,2.7323978300623715,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,82.94,5.529469947207534
1622.0,2011.921,0,195.22206792135887,219.796,111.17581063017334,794.138,0.0,39.013839999999995,106.24619999999999,2.723295117835107,0.4,122,141.7792736606732,0.4,160,141.7792736606732,160,160,160,99.7792736606732,67.352,86.0,0.0
1623.0,1831.104,0,180.81700916539307,195.374,111.17581063017334,789.994,0.0,38.895039999999995,105.69179999999999,2.717359334249303,0.4,122,124.90301947190316,0.4,160,124.90301947190316,160,160,152.90301947190318,82.90301947190318,67.352,87.98,0.0
1624.0,2027.241,391.359,195.22206792135887,219.796,111.17581063017334,789.241,50.440492597803576,38.87343999999999,105.591,2.7162762029807506,0.4,122,143.20916655543778,0.4,160,143.20916655543778,160,160,160,101.20916655543778,67.352,88.34,9.568804864582617
1625.0,2207.143,360.719,180.81700916539307,195.374,111.17581063017334,789.994,46.44703308090959,38.895039999999995,105.69179999999999,2.717359334249303,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,87.98,13.269723035342379
1626.0,1925.49,0,281.65241502644676,366.326,111.17581063017334,789.994,0.0,38.895039999999995,105.69179999999999,2.717359334249303,0.4,122,133.71244126419833,0.4,160,133.71244126419833,160,160,160,91.71244126419833,67.352,87.98,0.0
1627.0,1897.816,282.788,310.46253253837835,415.17,111.17581063017334,804.686,35.74771272583795,39.31624,107.65739999999998,2.738242517595782,0.4,122,131.12952566465742,0.4,160,131.12952566465742,160,160,159.12952566465742,89.12952566465744,67.352,80.96,11.85682012136851
1628.0,1919.393,476.09,454.5131146673295,659.387,111.17581063017334,807.144,60.0,40.39384,107.98619999999998,2.6733333597399995,0.4,122,133.1433632438193,0.4,160,133.1433632438193,160,160,160,91.1433632438193,67.352,77.0,20.636406150621358
1629.0,1941.24,476.36,454.5131146673295,659.387,111.17581063017334,807.601,60.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,135.1823839090683,0.4,160,135.1823839090683,160,160,160,93.18238390906832,67.352,73.94,21.33609293527168
1630.0,2136.217,476.63,281.65241502644676,366.326,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,153.38025296022022,0.4,160,153.38025296022022,160,160,160,111.3802529602202,67.352,70.88,18.495606920613678
1631.0,2207.143,338.173,267.2473617011879,341.905,111.17581063017334,808.65,42.53940645440232,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,66.92,13.071018798636599
1632.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,808.946,0.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,143.12374581123004,0.4,160,143.12374581123004,160,160,160,101.12374581123001,67.352,64.94,0.0
1633.0,1802.294,0,224.0321854332905,268.639,111.17581063017334,808.812,0.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,122.21407517078957,0.4,160,122.21407517078957,160,160,150.21407517078956,80.21407517078957,67.352,65.84,0.0
1634.0,2185.874,463.562,79.98160330433936,24.422,111.17581063017334,809.108,58.27935741514491,44.86144,108.24899999999998,2.4129631148710335,0.4,122,158.0149441436257,0.4,160,158.0149441436257,160,160,160,116.0149441436257,67.352,63.86,15.29780639772805
1635.0,2207.143,115.655,94.38666206030516,48.844,111.17581063017334,809.108,14.540236175831517,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,4.099913405157864
1636.0,2127.161,0,79.98160330433936,24.422,111.17581063017334,808.946,0.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,152.53505035826169,0.4,160,152.53505035826169,160,160,160,110.53505035826169,67.352,64.94,0.0
1637.0,2047.18,0,79.98160330433936,24.422,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,145.0701007165233,0.4,160,145.0701007165233,160,160,160,103.07010071652334,67.352,61.88,0.0
1638.0,1938.388,0,108.79172081627097,73.265,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,134.91620677367138,0.4,160,134.91620677367138,160,160,160,92.91620677367138,67.352,59.0,0.0
1639.0,1860.716,304.816,382.4878263182074,537.279,111.17581063017334,809.747,38.291398544625544,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,127.66681489841639,0.4,160,127.66681489841639,160,160,155.66681489841636,85.66681489841639,67.352,59.9,11.258899575129394
1640.0,1869.3,477.503,468.91817342329534,683.809,111.17581063017334,809.538,60.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,128.4680211894777,0.4,160,128.4680211894777,160,160,156.46802118947767,86.46802118947771,67.352,60.98,18.821893711307517
1641.0,1920.751,477.153,425.7029971553979,610.544,111.17581063017334,808.946,60.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,133.27005405609665,0.4,160,133.27005405609665,160,160,160,91.27005405609665,67.352,64.94,12.132759664099197
1642.0,1986.257,476.804,411.2979383994321,586.122,111.17581063017334,808.354,60.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,139.38396919715962,0.4,160,139.38396919715962,160,160,160,97.38396919715963,67.352,68.9,11.49242722714784
1643.0,2123.439,476.455,339.27265005031,464.013,111.17581063017334,807.762,60.0,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,152.18765470802788,0.4,160,152.18765470802788,160,160,160,110.18765470802789,67.352,72.86,11.084854903244636
1644.0,2207.143,394.166,310.46253253837835,415.17,111.17581063017334,807.466,49.65556764138427,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,74.84,8.976720249263492
1645.0,1954.301,0,252.84230294522214,317.483,111.17581063017334,806.848,0.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,136.40138505844595,0.4,160,136.40138505844595,160,160,160,94.40138505844595,67.352,78.98,0.0
1646.0,1822.52,34.631,166.41195040942728,170.952,111.17581063017334,806.713,4.366776369843969,39.41464,107.92859999999997,2.7382870933236987,0.4,122,124.10184430199718,0.4,160,124.10184430199718,160,160,152.10184430199718,82.10184430199718,67.352,79.88,0.696472736781236
1647.0,2072.017,473.529,224.0321854332905,268.639,111.17581063017334,802.802,60.0,39.26224,107.40539999999999,2.735590226130755,0.4,122,147.3882428515089,0.4,160,147.3882428515089,160,160,160,105.3882428515089,67.352,81.86,10.293564305051678
1648.0,2207.143,301.538,166.41195040942728,170.952,111.17581063017334,798.659,38.40553705738535,39.14344,106.85099999999998,2.7297294259267963,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,83.84,6.566083735108567
1649.0,1954.301,0,252.84230294522214,317.483,111.17581063017334,796.398,0.0,39.07863999999999,106.5486,2.726517606549256,0.4,122,136.40138505844595,0.4,160,136.40138505844595,160,160,160,94.40138505844595,67.352,84.92,0.0
1650.0,1802.294,0,152.00689165346145,146.531,111.17581063017334,798.659,0.0,39.14344,106.85099999999998,2.7297294259267963,0.4,122,122.21407517078954,0.4,160,122.21407517078954,160,160,150.21407517078956,80.21407517078956,67.352,83.84,0.0
1651.0,1949.903,472.476,324.8675912943442,439.592,111.17581063017334,806.713,59.57638202043451,39.41464,107.92859999999997,2.7382870933236987,0.4,122,135.99090236093204,0.4,160,135.99090236093204,160,160,160,93.99090236093204,67.352,79.88,20.42972356627805
1652.0,1985.98,476.185,440.10805591136375,634.966,111.17581063017334,807.305,60.0,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,139.35810023868146,0.4,160,139.35810023868146,160,160,160,97.35810023868146,67.352,75.92,21.017411535327277
1653.0,2108.662,476.36,353.67770880627575,488.435,111.17581063017334,807.601,60.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,150.80842545096215,0.4,160,150.80842545096215,160,160,160,108.80842545096215,67.352,73.94,20.270455785232
1654.0,2207.143,365.729,267.2473617011879,341.905,111.17581063017334,807.762,46.056209493181406,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,72.86,15.74954871556263
1655.0,2055.136,0,152.00689165346145,146.531,111.17581063017334,808.354,0.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,145.8126901123436,0.4,160,145.8126901123436,160,160,160,103.81269011234362,67.352,68.9,0.0
1656.0,1903.129,0,152.00689165346145,146.531,111.17581063017334,808.489,0.0,43.45384,108.1662,2.4892207455083373,0.4,122,131.6253802246872,0.4,160,131.6253802246872,160,160,159.6253802246872,89.62538022468722,67.352,68.0,0.0
1657.0,1927.321,205.009,180.81700916539307,195.374,111.17581063017334,808.946,25.778969253406128,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,133.88327062368256,0.4,160,133.88327062368256,160,160,160,91.88327062368255,67.352,64.94,6.0534373298645
1658.0,2207.143,374.209,94.38666206030516,48.844,111.17581063017334,809.242,47.03794596457187,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,62.96,13.59768086469043
1659.0,2112.756,0,94.38666206030516,48.844,111.17581063017334,808.812,0.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,151.19057820770485,0.4,160,151.19057820770485,160,160,160,109.19057820770486,67.352,65.84,0.0
1660.0,2003.964,0,108.79172081627097,73.265,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,141.0366842648529,0.4,160,141.0366842648529,160,160,160,99.03668426485291,67.352,59.9,0.0
1661.0,1895.173,0,108.79172081627097,73.265,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,130.88279032200097,0.4,160,130.88279032200097,160,160,158.88279032200097,88.88279032200096,67.352,56.84,0.0
1662.0,1815.191,0,79.98160330433936,24.422,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,123.41784068026263,0.4,160,123.41784068026263,160,160,151.4178406802626,81.41784068026261,67.352,59.9,0.0
1663.0,2120.115,384.905,79.98160330433936,24.422,111.17581063017334,805.554,48.6040167853099,49.99831999999999,107.7736,2.1555444262927237,0.4,122,151.87739909806425,0.4,160,151.87739909806425,160,160,160,109.87739909806426,67.352,53.96,20.72348605659089
1664.0,2207.143,253.44,166.41195040942728,170.952,111.17581063017334,806.227,31.976463820340918,49.42232,107.86359999999998,2.182487588603691,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,54.86,7.950149989445891
1665.0,1792.9,97.891,512.1333496911927,757.074,111.17581063017334,809.538,12.300369731240052,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,121.33737699959063,0.4,160,121.33737699959063,160,160,149.33737699959062,79.33737699959062,67.352,60.98,2.4273961420823977
1666.0,1988.243,476.995,281.65241502644676,366.326,111.17581063017334,808.677,60.0,43.882239999999996,108.19139999999999,2.465494013067701,0.4,122,139.5693172848604,0.4,160,139.5693172848604,160,160,160,97.56931728486043,67.352,66.74,11.166108257299198
1667.0,2082.337,476.582,382.4878263182074,537.279,111.17581063017334,807.978,60.0,42.291039999999995,108.09779999999998,2.5560449683904674,0.4,122,148.3514372080993,0.4,160,148.3514372080993,160,160,160,106.3514372080993,67.352,71.42,10.296887426200318
1668.0,2190.471,476.217,368.0827675622416,512.857,111.17581063017334,807.359,60.0,40.88343999999998,108.01499999999999,2.642023273971076,0.4,122,158.44395804777702,0.4,160,158.44395804777702,160,160,160,116.44395804777703,67.352,75.56,10.138193111951836
1669.0,2154.237,475.899,512.1333496911927,757.074,111.17581063017334,806.821,60.0,39.65943999999999,107.94299999999998,2.721747962149743,0.4,122,155.06213072865012,0.4,160,155.06213072865012,160,160,160,113.06213072865013,67.352,79.16,9.197438537488557
1670.0,2207.143,377.773,324.8675912943442,439.592,111.17581063017334,802.802,47.86694170553701,39.26224,107.40539999999999,2.735590226130755,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,81.86,7.796304013427852
1671.0,1853.465,0,353.67770880627575,488.435,111.17581063017334,800.542,0.0,39.19744,107.10300000000001,2.7323978300623715,0.4,122,126.99008051141429,0.4,160,126.99008051141429,160,160,154.9900805114143,84.9900805114143,67.352,82.94,0.0
1672.0,1922.154,393.556,324.8675912943442,439.592,111.17581063017334,798.659,50.125488087580905,39.14344,106.85099999999998,2.7297294259267963,0.4,122,133.4010129167885,0.4,160,133.4010129167885,160,160,160,91.4010129167885,67.352,83.84,8.350450516504612
1673.0,2166.54,468.419,224.0321854332905,268.639,111.17581063017334,794.138,60.0,39.013839999999995,106.24619999999999,2.723295117835107,0.4,122,156.21041418864945,0.4,160,156.21041418864945,160,160,160,114.21041418864947,67.352,86.0,17.120913367916636
1674.0,2207.143,394.28,353.67770880627575,488.435,111.17581063017334,800.542,50.09957792826151,39.19744,107.10300000000001,2.7323978300623715,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,82.94,15.539236933796047
1675.0,1939.895,0,267.2473617011879,341.905,111.17581063017334,807.009,0.0,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,135.05691290788917,0.4,160,135.05691290788917,160,160,160,93.05691290788916,67.352,77.9,0.0
1676.0,1899.649,227.001,267.2473617011879,341.905,111.17581063017334,807.601,28.59190798715802,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,131.30054624200667,0.4,160,131.30054624200667,160,160,159.30054624200665,89.30054624200667,67.352,73.94,9.511433373560436
1677.0,2037.006,476.63,339.27265005031,464.013,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,144.12052669093134,0.4,160,144.12052669093134,160,160,160,102.12052669093133,67.352,70.88,20.190170783165758
1678.0,2207.143,394.169,224.0321854332905,268.639,111.17581063017334,808.354,49.60141994076151,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,68.9,15.868420340977679
1679.0,1954.301,0,252.84230294522214,317.483,111.17581063017334,808.65,0.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,136.40138505844595,0.4,160,136.40138505844595,160,160,160,94.40138505844597,67.352,66.92,0.0
1680.0,1831.104,0,123.19677957223676,97.687,111.17581063017334,809.108,0.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,124.90301896503719,0.4,160,124.90301896503719,160,160,152.90301896503718,82.9030189650372,67.352,63.86,0.0
1681.0,2056.748,320.031,94.38666206030516,48.844,111.17581063017334,809.242,40.22785808092723,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,145.9631891311618,0.4,160,145.9631891311618,160,160,160,103.96318913116181,67.352,62.96,12.42284211916556
1682.0,2207.143,230.376,79.98160330433936,24.422,111.17581063017334,809.538,28.94761715363929,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,60.98,8.469260465740295
1683.0,2083.946,0,123.19677957223676,97.687,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,148.50163390659128,0.4,160,148.50163390659128,160,160,160,106.50163390659127,67.352,59.9,0.0
1684.0,1989.559,0,94.38666206030516,48.844,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,139.69221211429613,0.4,160,139.69221211429613,160,160,160,97.69221211429611,67.352,59.0,0.0
1685.0,1909.578,0,79.98160330433936,24.422,111.17581063017334,808.514,0.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,132.22726247255775,0.4,160,132.22726247255775,160,160,160,90.22726247255777,67.352,57.92,0.0
1686.0,1844.001,0,65.57654454837355,0.0,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,126.10678498137624,0.4,160,126.10678498137624,160,160,154.10678498137622,84.10678498137624,67.352,59.0,0.0
1687.0,2004.192,254.577,94.38666206030516,48.844,111.17581063017334,808.514,32.02914053927059,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,141.05792944271218,0.4,160,141.05792944271218,160,160,160,99.05792944271221,67.352,57.92,10.383616427446801
1688.0,2207.143,311.742,108.79172081627097,73.265,111.17581063017334,809.322,39.18211361891757,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.0,8.004420968460128
1689.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,809.242,0.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,143.12374581123004,0.4,160,143.12374581123004,160,160,160,101.12374581123001,67.352,62.96,0.0
1690.0,1812.122,24.233,238.43724418925632,293.061,111.17581063017334,808.812,3.0476940596189936,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,123.131342792461,0.4,160,123.131342792461,160,160,151.131342792461,81.13134279246101,67.352,65.84,0.5466784754052214
1691.0,1920.748,476.709,368.0827675622416,512.857,111.17581063017334,808.193,60.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,133.26978573029766,0.4,160,133.26978573029766,160,160,160,91.26978573029768,67.352,69.98,8.560582020772319
1692.0,2043.604,476.534,353.67770880627575,488.435,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,144.73640588063478,0.4,160,144.73640588063478,160,160,160,102.73640588063476,67.352,71.96,8.46796412900744
1693.0,2094.182,476.28,425.7029971553979,610.544,111.17581063017334,807.466,60.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,149.45696405697174,0.4,160,149.45696405697174,160,160,160,107.45696405697176,67.352,74.84,5.5110505343482385
1694.0,2202.379,476.28,368.0827675622416,512.857,111.17581063017334,807.466,60.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,159.55541032867,0.4,160,159.55541032867,160,160,160,117.55541032866999,67.352,74.84,1.1420803902953598
1695.0,2207.143,473.682,468.91817342329534,683.809,111.17581063017334,807.144,59.696488652284984,40.39384,107.98619999999998,2.6733333597399995,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,77.0,4.523860341779409
1696.0,1802.197,20.757,425.7029971553979,610.544,111.17581063017334,807.144,2.6159280253926123,40.39384,107.98619999999998,2.6733333597399995,0.4,122,122.20503564863202,0.4,160,122.20503564863202,160,160,150.20503564863202,80.20503564863203,67.352,77.0,0.22472766844091316
1697.0,1809.464,476.185,468.91817342329534,683.809,111.17581063017334,807.305,60.0,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,122.88328922526784,0.4,160,122.88328922526784,160,160,150.88328922526784,80.88328922526786,67.352,75.92,15.584973249934798
1698.0,1874.351,476.185,411.2979383994321,586.122,111.17581063017334,807.305,60.0,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,128.9394314041309,0.4,160,128.9394314041309,160,160,156.93943140413086,86.9394314041309,67.352,75.92,19.89268685967208
1699.0,2069.233,476.534,281.65241502644676,366.326,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,147.128412307252,0.4,160,147.128412307252,160,160,160,105.12841230725203,67.352,71.96,20.274047861455358
1700.0,2207.143,462.777,324.8675912943442,439.592,111.17581063017334,808.354,58.234908990540134,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,68.9,18.79778748624279
1701.0,1925.49,0,281.65241502644676,366.326,111.17581063017334,808.65,0.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,133.71244126419833,0.4,160,133.71244126419833,160,160,160,91.71244126419833,67.352,66.92,0.0
1702.0,1907.413,191.55,209.62712667732467,244.218,111.17581063017334,809.108,24.08181209021413,44.86144,108.24899999999998,2.4129631148710335,0.4,122,132.0252592799447,0.4,160,132.0252592799447,160,160,160,90.0252592799447,67.352,63.86,7.20944723988643
1703.0,2117.494,477.328,267.2473617011879,341.905,111.17581063017334,809.242,60.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,151.63277972701297,0.4,160,151.63277972701297,160,160,160,109.63277972701297,67.352,62.96,14.715549693627997
1704.0,2207.143,400.111,310.46253253837835,415.17,111.17581063017334,809.747,50.26256363211027,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.9,11.7323795187782
1705.0,2055.136,0,152.00689165346145,146.531,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,145.8126901123436,0.4,160,145.8126901123436,160,160,160,103.81269011234363,67.352,60.98,0.0
1706.0,1917.534,0,137.60183289749565,122.109,111.17581063017334,808.514,0.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,132.96985237524405,0.4,160,132.96985237524405,160,160,160,90.96985237524403,67.352,57.92,0.0
1707.0,1837.553,0,79.98160330433936,24.422,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,125.50490273350569,0.4,160,125.50490273350569,160,160,153.50490273350567,83.50490273350569,67.352,56.84,0.0
1708.0,2010.096,252.525,79.98160330433936,24.422,111.17581063017334,807.034,31.829124896632216,48.73112,107.97159999999998,2.21566013668473,0.4,122,141.60891817756385,0.4,160,141.60891817756385,160,160,160,99.60891817756387,67.352,55.94,9.909338238235787
1709.0,2207.143,277.029,79.98160330433936,24.422,111.17581063017334,804.747,35.01697491337501,50.68952,107.66559999999997,2.1240209021509764,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,52.88,9.25360513361849
1710.0,1968.706,0,238.43724418925632,293.061,111.17581063017334,804.075,0.0,51.26552,107.57559999999998,2.0984006404304485,0.4,122,137.74585720900276,0.4,160,137.74585720900276,160,160,160,95.74585720900278,67.352,51.98,0.0
1711.0,1873.528,157.665,252.84230294522214,317.483,111.17581063017334,803.267,19.96581007487086,51.95671999999999,107.46759999999998,2.0684061657471835,0.4,122,128.8625979326869,0.4,160,128.8625979326869,160,160,156.86259793268687,86.8625979326869,67.352,50.9,6.0353351893018665
1712.0,1908.969,475.549,440.10805591136375,634.966,111.17581063017334,806.227,60.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,132.1704591925643,0.4,160,132.1704591925643,160,160,160,90.17045919256431,67.352,54.86,18.54947337337024
1713.0,1931.831,477.375,454.5131146673295,659.387,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,134.30420447247445,0.4,160,134.30420447247445,160,160,160,92.30420447247448,67.352,59.0,13.846322829342478
1714.0,1997.956,477.423,411.2979383994321,586.122,111.17581063017334,809.404,60.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,140.47589257573736,0.4,160,140.47589257573736,160,160,160,98.47589257573739,67.352,61.88,12.915684391994638
1715.0,2207.143,361.194,152.00689165346145,146.531,111.17581063017334,809.108,45.40951266852058,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,9.119800089463354
1716.0,1896.68,0,310.46253253837835,415.17,111.17581063017334,808.812,0.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,131.0234969630847,0.4,160,131.0234969630847,160,160,159.0234969630847,89.02349696308471,67.352,65.84,0.0
1717.0,1937.727,221.864,180.81700916539307,195.374,111.17581063017334,808.354,27.91883958791323,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,134.85451707673712,0.4,160,134.85451707673712,160,160,160,92.85451707673712,67.352,68.9,5.166673320130245
1718.0,2207.143,435.828,166.41195040942728,170.952,111.17581063017334,809.108,54.79255771117765,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,10.735804429499488
1719.0,1997.516,0,209.62712667732467,244.218,111.17581063017334,808.65,0.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,140.43480151011636,0.4,160,140.43480151011636,160,160,160,98.43480151011639,67.352,66.92,0.0
1720.0,1815.441,27.552,209.62712667732467,244.218,111.17581063017334,808.489,3.466554086895879,43.45384,108.1662,2.4892207455083373,0.4,122,123.44115810064149,0.4,160,123.44115810064149,160,160,151.44115810064147,81.4411581006415,67.352,68.0,0.6959662533513806
1721.0,1996.457,477.074,296.05747378241256,390.748,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,140.33603302538012,0.4,160,140.33603302538012,160,160,160,98.33603302538012,67.352,65.84,17.689586786133678
1722.0,2207.143,391.502,180.81700916539307,195.374,111.17581063017334,808.812,49.237943438167136,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,65.84,18.07839648168701
1723.0,1867.87,0,339.27265005031,464.013,111.17581063017334,809.108,0.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,128.3345526619711,0.4,160,128.3345526619711,160,160,156.3345526619711,86.3345526619711,67.352,63.86,0.0
1724.0,1948.523,362.306,281.65241502644676,366.326,111.17581063017334,809.242,45.541709538792816,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,135.86217439827024,0.4,160,135.86217439827024,160,160,160,93.86217439827024,67.352,62.96,17.787928300169522
1725.0,2173.009,477.328,252.84230294522214,317.483,111.17581063017334,809.242,60.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,156.81416699589533,0.4,160,156.81416699589533,160,160,160,114.81416699589535,67.352,62.96,22.531022379905515
1726.0,2207.143,387.812,353.67770880627575,488.435,111.17581063017334,809.404,48.738099838611724,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,61.88,17.368302859617902
1727.0,1997.516,0,209.62712667732467,244.218,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,140.43480151011636,0.4,160,140.43480151011636,160,160,160,98.43480151011639,67.352,60.98,0.0
1728.0,1860.434,158.976,296.05747378241256,390.748,111.17581063017334,809.747,19.970800005400964,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,127.64053407605113,0.4,160,127.64053407605113,160,160,155.6405340760511,85.64053407605114,67.352,59.9,4.302385513586401
1729.0,2200.207,477.375,137.60183289749565,122.109,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,159.35266565447915,0.4,160,159.35266565447915,160,160,160,117.35266565447913,67.352,59.0,17.392212685807436
1730.0,2207.143,130.133,123.19677957223676,97.687,111.17581063017334,809.322,16.356021281823892,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.0,4.789780315805359
1731.0,2112.756,0,94.38666206030516,48.844,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,151.19057820770485,0.4,160,151.19057820770485,160,160,160,109.19057820770486,67.352,55.94,0.0
1732.0,2032.775,0,79.98160330433936,24.422,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,143.72562856596653,0.4,160,143.72562856596653,160,160,160,101.72562856596653,67.352,55.94,0.0
1733.0,1952.793,0,79.98160330433936,24.422,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,136.2606789242282,0.4,160,136.2606789242282,160,160,160,94.2606789242282,67.352,56.84,0.0
1734.0,1845.753,73.777,180.81700916539307,195.374,111.17581063017334,807.034,9.299132029958326,48.73112,107.97159999999998,2.21566013668473,0.4,122,126.27028536951819,0.4,160,126.27028536951819,160,160,154.2702853695182,84.2702853695182,67.352,55.94,2.1597282640917066
1735.0,1968.498,476.422,353.67770880627575,488.435,111.17581063017334,807.707,60.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,137.72645371615246,0.4,160,137.72645371615246,160,160,160,95.72645371615246,67.352,56.84,22.693725835008795
1736.0,2033.225,476.026,411.2979383994321,586.122,111.17581063017334,807.034,60.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,143.76770001729727,0.4,160,143.76770001729727,160,160,160,101.76770001729729,67.352,55.94,16.10151328694592
1737.0,2084.421,476.899,425.7029971553979,610.544,111.17581063017334,808.514,60.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,148.54594885816726,0.4,160,148.54594885816726,160,160,160,106.54594885816726,67.352,57.92,12.516628278082319
1738.0,2150.021,476.899,411.2979383994321,586.122,111.17581063017334,808.514,60.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,154.66866984959404,0.4,160,154.66866984959404,160,160,160,112.66866984959404,67.352,57.92,12.457110658278719
1739.0,2201.944,477.625,425.7029971553979,610.544,111.17581063017334,809.747,60.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,159.51476488709886,0.4,160,159.51476488709886,160,160,160,117.51476488709885,67.352,59.9,12.090464215444598
1740.0,2207.143,157.206,152.00689165346145,146.531,111.17581063017334,809.538,19.753508794629223,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,60.98,3.950865839591818
1741.0,2083.946,0,123.19677957223676,97.687,111.17581063017334,809.242,0.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,148.50163390659128,0.4,160,148.50163390659128,160,160,160,106.50163390659127,67.352,62.96,0.0
1742.0,1917.534,0,166.41195040942728,170.952,111.17581063017334,809.108,0.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,132.96985186837804,0.4,160,132.96985186837804,160,160,160,90.96985186837804,67.352,63.86,0.0
1743.0,1891.195,140.073,166.41195040942728,170.952,111.17581063017334,808.514,17.6229494797623,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,130.51151643685364,0.4,160,130.51151643685364,160,160,158.51151643685364,88.51151643685364,67.352,57.92,3.6418007341196508
1744.0,2207.143,467.955,152.00689165346145,146.531,111.17581063017334,808.514,58.87478066252466,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,57.92,12.322248211828427
1745.0,2040.731,0,166.41195040942728,170.952,111.17581063017334,809.242,0.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,144.46821796178682,0.4,160,144.46821796178682,160,160,160,102.4682179617868,67.352,62.96,0.0
1746.0,1831.104,0,209.62712667732467,244.218,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,124.90301947190316,0.4,160,124.90301947190316,160,160,152.90301947190318,82.90301947190318,67.352,61.88,0.0
1747.0,2037.306,401.424,195.22206792135887,219.796,111.17581063017334,809.538,50.440492597803576,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,144.14856837441022,0.4,160,144.14856837441022,160,160,160,102.14856837441023,67.352,60.98,17.87767771725448
1748.0,2088.978,477.375,425.7029971553979,610.544,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,148.971257955434,0.4,160,148.971257955434,160,160,160,106.971257955434,67.352,59.0,21.731878538029356
1749.0,2207.143,457.438,339.27265005031,464.013,111.17581063017334,808.514,57.55158262427319,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,57.92,19.90768992228856
1750.0,1798.987,75.168,483.3232321792612,708.231,111.17581063017334,808.514,9.457071785220831,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,121.90548606219286,0.4,160,121.90548606219286,160,160,149.90548606219284,79.90548606219286,67.352,57.92,3.054383569288135
1751.0,2051.378,476.422,224.0321854332905,268.639,111.17581063017334,807.707,60.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,145.4619032569724,0.4,160,145.4619032569724,160,160,160,103.4619032569724,67.352,56.84,18.627203017385035
1752.0,2207.143,379.798,224.0321854332905,268.639,111.17581063017334,805.554,47.95901110329368,49.99831999999999,107.7736,2.1555444262927237,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,53.96,14.56176761429389
1753.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,805.554,0.0,49.99831999999999,107.7736,2.1555444262927237,0.4,122,143.12374581122998,0.4,160,143.12374581122998,160,160,160,101.12374581123,67.352,53.96,0.0
1754.0,1903.129,0,123.19677957223676,97.687,111.17581063017334,804.747,0.0,50.68952,107.66559999999997,2.1240209021509764,0.4,122,131.6253797178212,0.4,160,131.6253797178212,160,160,159.6253797178212,89.62537971782123,67.352,52.88,0.0
1755.0,1823.147,0,79.98160330433936,24.422,111.17581063017334,805.554,0.0,49.99831999999999,107.7736,2.1555444262927237,0.4,122,124.16043007608287,0.4,160,124.16043007608287,160,160,152.1604300760829,82.16043007608289,67.352,53.96,0.0
1756.0,2079.846,336.68,79.98160330433936,24.422,111.17581063017334,803.267,42.635408035413484,51.95671999999999,107.46759999999998,2.0684061657471835,0.4,122,148.11895841099368,0.4,160,148.11895841099368,160,160,160,106.11895841099368,67.352,50.9,13.591417497164667
1757.0,2207.143,192.873,65.57654454837355,0.0,111.17581063017334,804.075,24.399959221638568,51.26552,107.57559999999998,2.0984006404304485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,51.98,7.873832229769864
1758.0,2055.136,0,152.00689165346145,146.531,111.17581063017334,804.075,0.0,51.26552,107.57559999999998,2.0984006404304485,0.4,122,145.8126901123436,0.4,160,145.8126901123436,160,160,160,103.81269011234362,67.352,51.98,0.0
1759.0,1827.47,169.227,396.89288507417325,561.7,111.17581063017334,803.267,21.430001632549054,51.95671999999999,107.46759999999998,2.0684061657471835,0.4,122,124.56385961649698,0.4,160,124.56385961649698,160,160,152.56385961649698,82.56385961649698,67.352,50.9,5.6511543701682765
1760.0,1876.443,474.676,425.7029971553979,610.544,111.17581063017334,804.747,60.0,50.68952,107.66559999999997,2.1240209021509764,0.4,122,129.13471833664923,0.4,160,129.13471833664923,160,160,157.13471833664926,87.13471833664924,67.352,52.88,0.12362129723888002
1761.0,1840.812,476.502,512.1333496911927,757.074,111.17581063017334,807.842,60.0,48.039919999999995,108.07959999999999,2.2497872602618822,0.4,122,125.80910032405019,0.4,160,125.80910032405019,160,160,153.80910032405018,83.8091003240502,67.352,57.02,-0.5375251502691999
1762.0,1935.826,477.503,382.4878263182074,537.279,111.17581063017334,809.538,60.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,134.67713901158638,0.4,160,134.67713901158638,160,160,160,92.67713901158638,67.352,60.98,-0.5129171094463999
1763.0,2160.233,477.249,252.84230294522214,317.483,111.17581063017334,809.108,60.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,155.62172481918583,0.4,160,155.62172481918583,160,160,160,113.62172481918586,67.352,63.86,-0.5019607084544
1764.0,2207.143,270.942,224.0321854332905,268.639,111.17581063017334,808.812,34.075503824861265,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,65.84,0.19659910143648396
1765.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,808.489,0.0,43.45384,108.1662,2.4892207455083373,0.4,122,143.12374581122998,0.4,160,143.12374581122998,160,160,160,101.12374581123001,67.352,68.0,0.0
1766.0,1831.104,0,195.22206792135887,219.796,111.17581063017334,808.354,0.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,124.90301947190316,0.4,160,124.90301947190316,160,160,152.90301947190318,82.90301947190318,67.352,68.9,0.0
1767.0,2052.158,387.466,166.41195040942728,170.952,111.17581063017334,807.897,48.78550008713436,42.10744,108.08699999999997,2.566933539536006,0.4,122,145.53474124085835,0.4,160,145.53474124085835,160,160,160,103.53474124085837,67.352,71.96,-1.7960662983205333
1768.0,2207.143,263.777,108.79172081627097,73.265,111.17581063017334,807.601,33.224044808076144,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,73.94,-1.1912561836097817
1769.0,1997.516,0,209.62712667732467,244.218,111.17581063017334,807.601,0.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,140.43480151011636,0.4,160,140.43480151011636,160,160,160,98.43480151011639,67.352,73.94,0.0
1770.0,1815.411,27.522,209.62712667732467,244.218,111.17581063017334,807.601,3.466554086895879,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,123.43833373643574,0.4,160,123.43833373643574,160,160,151.4383337364357,81.43833373643575,67.352,73.94,1.0512877897266524
1771.0,2024.698,476.534,267.2473617011879,341.905,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,142.9717862832477,0.4,160,142.9717862832477,160,160,160,100.9717862832477,67.352,71.96,19.8931174736356
1772.0,2176.809,476.979,324.8675912943442,439.592,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,157.16882875884193,0.4,160,157.16882875884193,160,160,160,115.16882875884193,67.352,66.92,20.785459101071435
1773.0,2207.143,384.012,353.67770880627575,488.435,111.17581063017334,808.946,48.28783286823233,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,64.94,16.499628295889163
1774.0,1824.655,0,382.4878263182074,537.279,111.17581063017334,809.108,0.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,124.30113621030065,0.4,160,124.30113621030065,160,160,152.30113621030068,82.30113621030067,67.352,63.86,0.0
1775.0,1902.205,445.633,368.0827675622416,512.857,111.17581063017334,809.747,55.98106192453345,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,131.53915721460598,0.4,160,131.53915721460598,160,160,159.53915721460595,89.53915721460599,67.352,59.9,19.829183202475903
1776.0,2112.333,477.375,267.2473617011879,341.905,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,151.15103943802268,0.4,160,151.15103943802268,160,160,160,109.1510394380227,67.352,59.0,20.547400984977436
1777.0,2207.143,246.817,152.00689165346145,146.531,111.17581063017334,807.707,31.08382801968135,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,56.84,10.620843370498571
1778.0,2083.946,0,123.19677957223676,97.687,111.17581063017334,808.514,0.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,148.50163390659128,0.4,160,148.50163390659128,160,160,160,106.50163390659127,67.352,57.92,0.0
1779.0,2003.964,0,79.98160330433936,24.422,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,141.0366842648529,0.4,160,141.0366842648529,160,160,160,99.03668426485291,67.352,56.84,0.0
1780.0,1923.983,0,79.98160330433936,24.422,111.17581063017334,806.227,0.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,133.5717346231146,0.4,160,133.5717346231146,160,160,160,91.57173462311458,67.352,54.86,0.0
1781.0,1844.001,0,79.98160330433936,24.422,111.17581063017334,805.824,0.0,49.76792,107.80959999999999,2.1662468513853903,0.4,122,126.10678498137624,0.4,160,126.10678498137624,160,160,154.10678498137622,84.10678498137624,67.352,54.32,0.0
1782.0,2029.611,323.212,137.60183289749565,122.109,111.17581063017334,805.554,40.813656301927026,49.99831999999999,107.7736,2.1555444262927237,0.4,122,143.4303948289343,0.4,160,143.4303948289343,160,160,160,101.43039482893431,67.352,53.96,14.96984076074033
1783.0,2207.143,459.184,281.65241502644676,366.326,111.17581063017334,804.075,58.09026710604316,51.26552,107.57559999999998,2.0984006404304485,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,51.98,22.04589680002259
