Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
1784.0,1746.704,166.935,627.3738143082122,952.448,111.17581063017334,806.227,21.062175577875912,49.42232,107.86359999999998,2.182487588603691,0.4,122,117.02571924814663,0.4,160,117.02571924814663,160,160,145.02571924814663,75.02571924814661,67.352,54.86,-0.10591391485400957
1785.0,1784.222,477.625,440.10805591136375,634.966,111.17581063017334,809.747,60.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,120.5273421350946,0.4,160,120.5273421350946,160,160,148.5273421350946,78.5273421350946,67.352,59.9,-0.2834914722395
1786.0,1893.387,477.249,368.0827675622416,512.857,111.17581063017334,809.108,60.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,130.71615124510555,0.4,160,130.71615124510555,160,160,158.71615124510555,88.71615124510558,67.352,63.86,-0.2753714070016
1787.0,2030.998,476.884,339.27265005031,464.013,111.17581063017334,808.489,60.0,43.45384,108.1662,2.4892207455083373,0.4,122,143.55983342211226,0.4,160,143.55983342211226,160,160,160,101.55983342211226,67.352,68.0,-0.26636469550103997
1788.0,2207.143,428.987,252.84230294522214,317.483,111.17581063017334,807.762,54.02234622675098,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,72.86,-0.23039097924831922
1789.0,1882.275,0,324.8675912943442,439.592,111.17581063017334,807.305,0.0,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,129.67902481252787,0.4,160,129.67902481252787,160,160,157.67902481252787,87.6790248125279,67.352,75.92,-0.0
1790.0,1956.443,240.579,166.41195040942728,170.952,111.17581063017334,806.713,30.33556821631281,39.41464,107.92859999999997,2.7382870933236987,0.4,122,136.60130673135006,0.4,160,136.60130673135006,160,160,160,94.60130673135006,67.352,79.88,0.04844541676965158
1791.0,2207.143,373.897,123.19677957223676,97.687,111.17581063017334,802.802,47.37578703491455,39.26224,107.40539999999999,2.735590226130755,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,81.86,-0.6883534589815793
1792.0,2112.756,0,94.38666206030516,48.844,111.17581063017334,798.659,0.0,39.14344,106.85099999999998,2.7297294259267963,0.4,122,151.19057820770485,0.4,160,151.19057820770485,160,160,160,109.19057820770486,67.352,83.84,-0.0
1793.0,1859.914,0,252.84230294522214,317.483,111.17581063017334,796.398,0.0,39.07863999999999,106.5486,2.726517606549256,0.4,122,127.59196326615081,0.4,160,127.59196326615081,160,160,155.5919632661508,85.5919632661508,67.352,84.92,0.0
1794.0,1980.006,344.124,224.0321854332905,268.639,111.17581063017334,796.398,43.95394161206259,39.07863999999999,106.5486,2.726517606549256,0.4,122,138.80054099439417,0.4,160,138.80054099439417,160,160,160,96.80054099439418,67.352,84.92,13.705424726403315
1795.0,2207.143,422.359,195.22206792135887,219.796,111.17581063017334,804.686,53.39105434809065,39.31624,107.65739999999998,2.738242517595782,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,80.96,18.738473941951167
1796.0,2011.921,0,195.22206792135887,219.796,111.17581063017334,807.009,0.0,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,141.7792736606732,0.4,160,141.7792736606732,160,160,160,99.77927366067321,67.352,77.9,0.0
1797.0,1818.936,247.123,440.10805591136375,634.966,111.17581063017334,808.058,31.108805706908683,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,123.7673306058302,0.4,160,123.7673306058302,160,160,151.76733060583018,81.76733060583018,67.352,70.88,10.901878874242584
1798.0,1913.157,476.709,382.4878263182074,537.279,111.17581063017334,808.193,60.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,132.56130139311003,0.4,160,132.56130139311003,160,160,160,90.56130139311003,67.352,69.98,19.715510264722717
1799.0,2050.958,477.074,339.27265005031,464.013,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,145.42275986617824,0.4,160,145.42275986617824,160,160,160,103.42275986617823,67.352,65.84,19.459474049678875
1800.0,2174.704,477.423,353.67770880627575,488.435,111.17581063017334,809.404,60.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,156.9723360648024,0.4,160,156.9723360648024,160,160,160,114.9723360648024,67.352,61.88,20.88717709249432
1801.0,2207.143,198.851,166.41195040942728,170.952,111.17581063017334,809.747,24.979976594029498,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.9,7.510628070165335
1802.0,2083.946,0,123.19677957223676,97.687,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,148.50163390659128,0.4,160,148.50163390659128,160,160,160,106.50163390659127,67.352,59.9,0.0
1803.0,2003.964,0,79.98160330433936,24.422,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,141.0366842648529,0.4,160,141.0366842648529,160,160,160,99.03668426485291,67.352,59.0,0.0
1804.0,1923.983,0,79.98160330433936,24.422,111.17581063017334,808.918,0.0,47.11831999999999,108.22359999999998,2.296847595584902,0.4,122,133.5717346231146,0.4,160,133.5717346231146,160,160,160,91.57173462311458,67.352,58.46,0.0
1805.0,1858.406,0,65.57654454837355,0.0,111.17581063017334,808.783,0.0,47.23352,108.20559999999999,2.290864623259075,0.4,122,127.45125713193303,0.4,160,127.45125713193303,160,160,155.451257131933,85.45125713193305,67.352,58.28,0.0
1806.0,2001.514,309.519,166.41195040942728,170.952,111.17581063017334,808.514,38.94153889674275,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,140.80794975759477,0.4,160,140.80794975759477,160,160,160,98.8079497575948,67.352,57.92,15.039766922132461
1807.0,2108.98,475.549,368.0827675622416,512.857,111.17581063017334,806.227,60.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,150.83817126339028,0.4,160,150.83817126339028,160,160,160,108.83817126339027,67.352,54.86,23.41924805135304
1808.0,2202.915,476.422,382.4878263182074,537.279,111.17581063017334,807.707,60.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,159.6053953089109,0.4,160,159.6053953089109,160,160,160,117.60539530891091,67.352,56.84,15.786088979929836
1809.0,2182.515,477.328,497.72829093522694,732.653,111.17581063017334,809.242,60.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,157.7013623608022,0.4,160,157.7013623608022,160,160,160,115.70136236080222,67.352,62.96,-0.5053845837643999
1810.0,2161.765,476.979,497.72829093522694,732.653,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,155.76473953658075,0.4,160,155.76473953658075,160,160,160,113.76473953658076,67.352,66.92,-0.4903195324003998
1811.0,2207.143,269.41,224.0321854332905,268.639,111.17581063017334,807.305,33.94603482101032,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,75.92,-0.2580355669220816
1812.0,1968.706,0,238.43724418925632,293.061,111.17581063017334,806.848,0.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,137.74585720900276,0.4,160,137.74585720900276,160,160,160,95.74585720900278,67.352,78.98,-0.0
1813.0,1802.294,0,166.41195040942728,170.952,111.17581063017334,800.542,0.0,39.19744,107.10300000000001,2.7323978300623715,0.4,122,122.21407517078954,0.4,160,122.21407517078954,160,160,150.21407517078956,80.21407517078956,67.352,82.94,-0.0
1814.0,2100.474,464.592,166.41195040942728,170.952,111.17581063017334,798.659,59.17301760894071,39.14344,106.85099999999998,2.7297294259267963,0.4,122,150.0442213197653,0.4,160,150.0442213197653,160,160,160,108.0442213197653,67.352,83.84,2.0537076234792275
1815.0,2207.143,258.676,152.00689165346145,146.531,111.17581063017334,794.138,33.13394476852727,39.013839999999995,106.24619999999999,2.723295117835107,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,86.0,-1.015377738298398
1816.0,1968.706,0,238.43724418925632,293.061,111.17581063017334,792.254,0.0,38.959839999999986,105.99419999999999,2.7206015219775037,0.4,122,137.74585720900276,0.4,160,137.74585720900276,160,160,160,95.74585720900278,67.352,86.9,-0.0
1817.0,1816.699,0,152.00689165346145,146.531,111.17581063017334,789.994,0.0,38.895039999999995,105.69179999999999,2.717359334249303,0.4,122,123.55854732134637,0.4,160,123.55854732134637,160,160,151.55854732134634,81.55854732134637,67.352,87.98,0.0
1818.0,1867.452,447.646,396.89288507417325,561.7,111.17581063017334,792.254,57.475582668051295,38.959839999999986,105.99419999999999,2.7206015219775037,0.4,122,128.29553134529078,0.4,160,128.29553134529078,160,160,156.29553134529078,86.29553134529078,67.352,86.9,18.111360383424746
1819.0,2130.021,472.196,209.62712667732467,244.218,111.17581063017334,800.542,60.0,39.19744,107.10300000000001,2.7323978300623715,0.4,122,152.8019679729287,0.4,160,152.8019679729287,160,160,160,110.8019679729287,67.352,82.94,19.436796316098558
1820.0,2207.143,373.179,296.05747378241256,390.748,111.17581063017334,807.009,47.03835444497553,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,77.9,16.055122889667395
1821.0,1983.111,0,224.0321854332905,268.639,111.17581063017334,807.466,0.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,139.09032935955958,0.4,160,139.09032935955958,160,160,160,97.09032935955958,67.352,74.84,0.0
1822.0,1816.699,0,166.41195040942728,170.952,111.17581063017334,807.897,0.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,123.55854732134637,0.4,160,123.55854732134637,160,160,151.55854732134634,81.55854732134635,67.352,71.96,0.0
1823.0,2068.566,432.684,180.81700916539307,195.374,111.17581063017334,808.193,54.45891023951227,42.78064,108.12659999999997,2.527465694762864,0.4,122,147.06614787472932,0.4,160,147.06614787472932,160,160,160,105.06614787472932,67.352,69.98,18.611219019127468
1824.0,2207.143,319.394,180.81700916539307,195.374,111.17581063017334,808.65,40.177134399367716,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,66.92,13.277397264909506
1825.0,2040.731,0,166.41195040942728,170.952,111.17581063017334,808.946,0.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,144.46821796178682,0.4,160,144.46821796178682,160,160,160,102.4682179617868,67.352,64.94,0.0
1826.0,1917.534,0,123.19677957223676,97.687,111.17581063017334,808.812,0.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,132.96985186837804,0.4,160,132.96985186837804,160,160,160,90.96985186837804,67.352,65.84,0.0
1827.0,1837.553,0,79.98160330433936,24.422,111.17581063017334,808.946,0.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,125.5049022266397,0.4,160,125.5049022266397,160,160,153.50490222663967,83.5049022266397,67.352,64.94,0.0
1828.0,2046.131,331.775,123.19677957223676,97.687,111.17581063017334,809.108,41.71095511396791,44.86144,108.24899999999998,2.4129631148710335,0.4,122,144.97219358457102,0.4,160,144.97219358457102,160,160,160,102.97219358457102,67.352,63.86,11.606165121156051
1829.0,2207.143,240.994,79.98160330433936,24.422,111.17581063017334,809.108,30.29789823659421,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,10.605609833107883
1830.0,2127.161,0,79.98160330433936,24.422,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,152.53505035826169,0.4,160,152.53505035826169,160,160,160,110.53505035826169,67.352,61.88,0.0
1831.0,2047.18,0,79.98160330433936,24.422,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,145.0701007165233,0.4,160,145.0701007165233,160,160,160,103.07010071652334,67.352,60.98,0.0
1832.0,1952.793,0,94.38666206030516,48.844,111.17581063017334,809.108,0.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,136.2606789242282,0.4,160,136.2606789242282,160,160,160,94.2606789242282,67.352,63.86,0.0
1833.0,1743.192,345.748,555.3485205283832,830.34,111.17581063017334,808.65,43.49220539975515,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,116.69792981144593,0.4,160,116.69792981144593,160,160,144.69792981144593,74.69792981144595,67.352,66.92,-0.35541796357783484
1834.0,1851.644,476.534,368.0827675622416,512.857,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,126.82007781122621,0.4,160,126.82007781122621,160,160,154.8200778112262,84.82007781122621,67.352,71.96,-0.4711458306643999
1835.0,2074.812,476.011,252.84230294522214,317.483,111.17581063017334,807.009,60.0,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,147.6491176944258,0.4,160,147.6491176944258,160,160,160,105.6491176944258,67.352,77.9,-0.4485482536183999
1836.0,2207.143,471.604,339.27265005031,464.013,111.17581063017334,802.802,59.755987965024886,39.26224,107.40539999999999,2.735590226130755,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,81.86,-0.43752388626224986
1837.0,1810.25,0,396.89288507417325,561.7,111.17581063017334,794.138,0.0,39.013839999999995,106.24619999999999,2.723295117835107,0.4,122,122.95666405974386,0.4,160,122.95666405974386,160,160,150.95666405974384,80.95666405974386,67.352,86.0,-0.0
1838.0,2005.771,448.363,252.84230294522214,317.483,111.17581063017334,792.254,57.56766048656704,38.959839999999986,105.99419999999999,2.7206015219775037,0.4,122,141.20530256162817,0.4,160,141.20530256162817,160,160,160,99.20530256162819,67.352,86.9,3.643048310118879
1839.0,2207.143,454.214,252.84230294522214,317.483,111.17581063017334,785.85,58.79411273538971,38.776239999999994,105.13739999999999,2.7113871793655084,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,89.96,-0.9644625065982567
1840.0,1839.06,0,368.0827675622416,512.857,111.17581063017334,783.967,0.0,38.72223999999999,104.88539999999999,2.7086604493954898,0.4,122,125.64560836085745,0.4,160,125.64560836085745,160,160,153.64560836085747,83.64560836085747,67.352,90.86,0.0
1841.0,1967.595,395.782,267.2473617011879,341.905,111.17581063017334,785.85,51.23057619757778,38.776239999999994,105.13739999999999,2.7113871793655084,0.4,122,137.64216911958027,0.4,160,137.64216911958027,160,160,160,95.64216911958027,67.352,89.96,9.743236064283836
1842.0,2192.688,463.53,238.43724418925632,293.061,111.17581063017334,785.85,60.0,38.776239999999994,105.13739999999999,2.7113871793655084,0.4,122,158.65083997530542,0.4,160,158.65083997530542,160,160,160,116.65083997530544,67.352,89.96,19.226534134351358
1843.0,2207.143,238.487,224.0321854332905,268.639,111.17581063017334,794.138,30.547991562746756,39.013839999999995,106.24619999999999,2.723295117835107,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,86.0,9.652756090135481
1844.0,1983.111,0,224.0321854332905,268.639,111.17581063017334,800.542,0.0,39.19744,107.10300000000001,2.7323978300623715,0.4,122,139.09032935955958,0.4,160,139.09032935955958,160,160,160,97.09032935955958,67.352,82.94,0.0
1845.0,1831.104,0,152.00689165346145,146.531,111.17581063017334,806.713,0.0,39.41464,107.92859999999997,2.7382870933236987,0.4,122,124.90301947190316,0.4,160,124.90301947190316,160,160,152.90301947190318,82.90301947190318,67.352,79.88,0.0
1846.0,1949.034,428.393,310.46253253837835,415.17,111.17581063017334,807.144,53.98888236816263,40.39384,107.98619999999998,2.6733333597399995,0.4,122,135.9098383440275,0.4,160,135.9098383440275,160,160,160,93.90983834402748,67.352,77.0,17.856041328392045
1847.0,2187.052,476.455,238.43724418925632,293.061,111.17581063017334,807.762,60.0,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,158.1248284019274,0.4,160,158.1248284019274,160,160,160,116.12482840192742,67.352,72.86,15.772770609255838
1848.0,2207.143,172.098,152.00689165346145,146.531,111.17581063017334,807.897,21.668702128533692,42.10744,108.08699999999997,2.566933539536006,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,71.96,5.952131429983538
1849.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,807.601,0.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,143.12374581122998,0.4,160,143.12374581122998,160,160,160,101.12374581123001,67.352,73.94,0.0
1850.0,1931.939,0,94.38666206030516,48.844,111.17581063017334,808.058,0.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,134.31432401893485,0.4,160,134.31432401893485,160,160,160,92.31432401893485,67.352,70.88,0.0
1851.0,1837.553,0,94.38666206030516,48.844,111.17581063017334,808.354,0.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,125.5049022266397,0.4,160,125.5049022266397,160,160,153.50490222663967,83.5049022266397,67.352,68.9,0.0
1852.0,2030.212,287.046,94.38666206030516,48.844,111.17581063017334,808.193,36.12849758399482,42.78064,108.12659999999997,2.527465694762864,0.4,122,143.4864682096691,0.4,160,143.4864682096691,160,160,160,101.48646820966913,67.352,69.98,10.196580947834157
1853.0,2207.143,256.912,79.98160330433936,24.422,111.17581063017334,808.354,32.32928520125805,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,68.9,9.610272524517052
1854.0,2112.756,0,94.38666206030516,48.844,111.17581063017334,808.65,0.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,151.19057820770485,0.4,160,151.19057820770485,160,160,160,109.19057820770486,67.352,66.92,0.0
1855.0,2032.775,0,79.98160330433936,24.422,111.17581063017334,808.946,0.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,143.72562856596653,0.4,160,143.72562856596653,160,160,160,101.72562856596653,67.352,64.94,0.0
1856.0,1851.958,0,180.81700916539307,195.374,111.17581063017334,808.489,0.0,43.45384,108.1662,2.4892207455083373,0.4,122,126.84937437719651,0.4,160,126.84937437719651,160,160,154.8493743771965,84.84937437719651,67.352,68.0,0.0
1857.0,1986.214,372.693,238.43724418925632,293.061,111.17581063017334,807.897,46.925469771430755,42.10744,108.08699999999997,2.566933539536006,0.4,122,139.37994019226784,0.4,160,139.37994019226784,160,160,160,97.37994019226784,67.352,71.96,8.630029008798278
1858.0,2094.221,476.09,368.0827675622416,512.857,111.17581063017334,807.144,60.0,40.39384,107.98619999999998,2.6733333597399995,0.4,122,149.46061016790458,0.4,160,149.46061016790458,160,160,160,107.46061016790456,67.352,77.0,10.46607294677712
1859.0,1997.997,473.529,569.753579284349,854.761,111.17581063017334,802.802,60.0,39.26224,107.40539999999999,2.735590226130755,0.4,122,140.47967862465083,0.4,160,140.47967862465083,160,160,160,98.47967862465084,67.352,81.86,10.073629721963998
1860.0,2098.332,468.419,368.0827675622416,512.857,111.17581063017334,794.138,60.0,39.013839999999995,106.24619999999999,2.723295117835107,0.4,122,149.84435889780968,0.4,160,149.84435889780968,160,160,160,107.8443588978097,67.352,86.0,5.8796955749311195
1861.0,2024.697,467.308,540.9434617724174,805.918,111.17581063017334,792.254,60.0,38.959839999999986,105.99419999999999,2.7206015219775037,0.4,122,142.97167931765995,0.4,160,142.97167931765995,160,160,160,100.97167931765996,67.352,86.9,-0.3827569741763199
1862.0,2165.803,465.974,324.8675912943442,439.592,111.17581063017334,789.994,60.0,38.895039999999995,105.69179999999999,2.717359334249303,0.4,122,156.14164690969977,0.4,160,156.14164690969977,160,160,160,114.14164690969976,67.352,87.98,-0.07857789903519999
1863.0,2207.143,351.802,310.46253253837835,415.17,111.17581063017334,785.85,45.537754056414414,38.776239999999994,105.13739999999999,2.7113871793655084,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,89.96,1.9778809210660526
1864.0,1911.085,0,296.05747378241256,390.748,111.17581063017334,785.85,0.0,38.776239999999994,105.13739999999999,2.7113871793655084,0.4,122,132.3679691136415,0.4,160,132.3679691136415,160,160,160,90.36796911364152,67.352,89.96,0.0
1865.0,1874.587,317.18,353.67770880627575,488.435,111.17581063017334,783.967,41.15481175185554,38.72223999999999,104.88539999999999,2.7086604493954898,0.4,122,128.9614729716858,0.4,160,128.9614729716858,160,160,156.9614729716858,86.96147297168581,67.352,90.86,9.671009794412232
1866.0,2099.68,463.53,238.43724418925632,293.061,111.17581063017334,785.85,60.0,38.776239999999994,105.13739999999999,2.7113871793655084,0.4,122,149.970143827411,0.4,160,149.970143827411,160,160,160,107.97014382741098,67.352,89.96,17.642114594060878
1867.0,2207.143,374.71,267.2473617011879,341.905,111.17581063017334,794.138,47.99682390539418,39.013839999999995,106.24619999999999,2.723295117835107,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,86.0,15.893426088980185
1868.0,1853.465,0,353.67770880627575,488.435,111.17581063017334,800.542,0.0,39.19744,107.10300000000001,2.7323978300623715,0.4,122,126.99008051141428,0.4,160,126.99008051141428,160,160,154.99008051141425,84.99008051141429,67.352,82.94,0.0
1869.0,1879.271,408.294,382.4878263182074,537.279,111.17581063017334,804.686,51.613043136368724,39.31624,107.65739999999998,2.738242517595782,0.4,122,129.3986441080861,0.4,160,129.3986441080861,160,160,157.3986441080861,87.39864410808609,67.352,80.96,16.654864944017934
1870.0,2088.304,476.28,267.2473617011879,341.905,111.17581063017334,807.466,60.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,148.90839492681602,0.4,160,148.90839492681602,160,160,160,106.90839492681602,67.352,74.84,14.965495556630396
1871.0,2207.143,400.491,281.65241502644676,366.326,111.17581063017334,807.897,50.42545680816502,42.10744,108.08699999999997,2.566933539536006,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,71.96,12.165411486521206
1872.0,1925.49,0,281.65241502644676,366.326,111.17581063017334,807.897,0.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,133.71244126419833,0.4,160,133.71244126419833,160,160,160,91.71244126419833,67.352,71.96,0.0
1873.0,1911.249,253.005,267.2473617011879,341.905,111.17581063017334,808.65,31.826002400714554,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,132.3831964557508,0.4,160,132.3831964557508,160,160,160,90.38319645575083,67.352,66.92,7.32570784257439
1874.0,2207.143,375.876,79.98160330433936,24.422,111.17581063017334,808.354,47.29940915245275,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,68.9,13.223308272954718
1875.0,2127.161,0,79.98160330433936,24.422,111.17581063017334,808.489,0.0,43.45384,108.1662,2.4892207455083373,0.4,122,152.53505035826169,0.4,160,152.53505035826169,160,160,160,110.53505035826169,67.352,68.0,0.0
1876.0,2047.18,0,79.98160330433936,24.422,111.17581063017334,808.489,0.0,43.45384,108.1662,2.4892207455083373,0.4,122,145.0701007165233,0.4,160,145.0701007165233,160,160,160,103.07010071652333,67.352,68.0,0.0
1877.0,1981.603,0,65.57654454837355,0.0,111.17581063017334,808.65,0.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,138.94962322534178,0.4,160,138.94962322534178,160,160,160,96.9496232253418,67.352,66.92,0.0
1878.0,1872.811,0,108.79172081627097,73.265,111.17581063017334,808.946,0.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,128.79572928248984,0.4,160,128.79572928248984,160,160,156.79572928248984,86.79572928248984,67.352,64.94,0.0
1879.0,1819.307,401.008,454.5131146673295,659.387,111.17581063017334,809.538,50.38821330079859,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,123.80194838318631,0.4,160,123.80194838318631,160,160,151.8019483831863,81.80194838318631,67.352,60.98,14.410377080257284
1880.0,1798.652,477.074,497.72829093522694,732.653,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,121.87421370699559,0.4,160,121.87421370699559,160,160,149.8742137069956,79.8742137069956,67.352,65.84,18.16206631659216
1881.0,1691.028,476.534,584.1586380403149,879.183,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,111.82928046215568,0.4,160,111.82928046215568,160,160,139.82928046215568,69.82928046215568,67.352,71.96,16.060886389110077
1882.0,1669.215,475.915,497.72829093522694,732.653,111.17581063017334,806.848,60.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,109.79340665159074,0.4,160,109.79340665159074,160,160,137.79340665159074,67.79340665159074,67.352,78.98,14.49471172315616
1883.0,1931.784,472.196,209.62712667732467,244.218,111.17581063017334,800.542,60.0,39.19744,107.10300000000001,2.7323978300623715,0.4,122,134.29984327922864,0.4,160,134.29984327922864,160,160,160,92.29984327922865,67.352,82.94,13.94912782665472
1884.0,2132.955,468.419,267.2473617011879,341.905,111.17581063017334,794.138,60.0,39.013839999999995,106.24619999999999,2.723295117835107,0.4,122,153.0758280994192,0.4,160,153.0758280994192,160,160,160,111.07582809941921,67.352,86.0,13.74206657885272
1885.0,2207.143,298.22,224.0321854332905,268.639,111.17581063017334,788.11,38.49127659056491,38.84103999999999,105.43979999999999,2.71464924729101,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,88.88,8.631513975475173
1886.0,2055.136,0,152.00689165346145,146.531,111.17581063017334,785.85,0.0,38.776239999999994,105.13739999999999,2.7113871793655084,0.4,122,145.81269011234366,0.4,160,145.81269011234366,160,160,160,103.81269011234363,67.352,89.96,0.0
1887.0,1829.926,128.468,353.67770880627575,488.435,111.17581063017334,781.706,16.717210193903725,38.657439999999994,104.58299999999998,2.7053783178606756,0.4,122,124.79310173455372,0.4,160,124.79310173455372,160,160,152.79310173455372,82.79310173455373,67.352,91.94,3.9372816816520184
1888.0,2082.718,462.419,209.62712667732467,244.218,111.17581063017334,783.967,60.0,38.72223999999999,104.88539999999999,2.7086604493954898,0.4,122,148.38702183103362,0.4,160,148.38702183103362,160,160,160,106.38702183103364,67.352,90.86,14.798305875776316
1889.0,2207.143,290.837,166.41195040942728,170.952,111.17581063017334,783.967,37.73676724124231,38.72223999999999,104.88539999999999,2.7086604493954898,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,90.86,10.520750392960503
1890.0,1968.706,0,238.43724418925632,293.061,111.17581063017334,783.967,0.0,38.72223999999999,104.88539999999999,2.7086604493954898,0.4,122,137.74585720900276,0.4,160,137.74585720900276,160,160,160,95.74585720900278,67.352,90.86,0.0
1891.0,1873.665,201.017,296.05747378241256,390.748,111.17581063017334,792.254,25.809554989800834,38.959839999999986,105.99419999999999,2.7206015219775037,0.4,122,128.8753841103292,0.4,160,128.8753841103292,160,160,156.8753841103292,86.87538411032922,67.352,86.9,8.34810052677494
1892.0,1964.706,473.529,382.4878263182074,537.279,111.17581063017334,802.802,60.0,39.26224,107.40539999999999,2.735590226130755,0.4,122,137.37258951058206,0.4,160,137.37258951058206,160,160,160,95.37258951058205,67.352,81.86,19.867783987978243
1893.0,2101.524,476.09,339.27265005031,464.013,111.17581063017334,807.144,60.0,40.39384,107.98619999999998,2.6733333597399995,0.4,122,150.1422037873324,0.4,160,150.1422037873324,160,160,160,108.14220378733239,67.352,77.0,19.777250824919598
1894.0,2207.143,387.272,281.65241502644676,366.326,111.17581063017334,807.144,48.8065329065918,40.39384,107.98619999999998,2.6733333597399995,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,77.0,12.11581700921652
1895.0,1882.275,0,324.8675912943442,439.592,111.17581063017334,806.848,0.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,129.67902481252787,0.4,160,129.67902481252787,160,160,157.67902481252787,87.6790248125279,67.352,78.98,0.0
1896.0,1959.661,301.418,224.0321854332905,268.639,111.17581063017334,807.601,37.96514843899198,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,136.9016840004591,0.4,160,136.9016840004591,160,160,160,94.90168400045913,67.352,73.94,8.897441304849659
1897.0,2207.143,356.274,108.79172081627097,73.265,111.17581063017334,807.762,44.865561092069946,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,72.86,9.364309172668706
1898.0,2055.136,0,152.00689165346145,146.531,111.17581063017334,808.489,0.0,43.45384,108.1662,2.4892207455083373,0.4,122,145.81269011234366,0.4,160,145.81269011234366,160,160,160,103.81269011234363,67.352,68.0,0.0
1899.0,1960.749,0,94.38666206030516,48.844,111.17581063017334,808.354,0.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,137.00326832004848,0.4,160,137.00326832004848,160,160,160,95.00326832004848,67.352,68.9,0.0
1900.0,1880.768,0,79.98160330433936,24.422,111.17581063017334,808.193,0.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,129.53831867831013,0.4,160,129.53831867831013,160,160,157.53831867831013,87.53831867831015,67.352,69.98,0.0
1901.0,1800.786,0,79.98160330433936,24.422,111.17581063017334,808.65,0.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,122.0733690365718,0.4,160,122.0733690365718,160,160,150.07336903657182,80.0733690365718,67.352,66.92,0.0
1902.0,2137.343,474.159,137.60183289749565,122.109,111.17581063017334,808.489,59.65722978951987,43.45384,108.1662,2.4892207455083373,0.4,122,153.48538741963853,0.4,160,153.48538741963853,160,160,160,111.48538741963856,67.352,68.0,14.811008593612039
1903.0,2207.143,409.072,339.27265005031,464.013,111.17581063017334,808.812,51.4476259550131,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,65.84,18.271233232015415
1904.0,1802.762,35.727,440.10805591136375,634.966,111.17581063017334,808.65,4.49415069672966,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,122.25775944989763,0.4,160,122.25775944989763,160,160,150.2577594498976,80.25775944989762,67.352,66.92,1.1466224708869173
1905.0,1724.217,476.804,555.3485205283832,830.34,111.17581063017334,808.354,60.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,114.92695359225849,0.4,160,114.92695359225849,160,160,142.92695359225849,72.92695359225849,67.352,68.9,12.670918614996479
1906.0,1760.469,476.36,440.10805591136375,634.966,111.17581063017334,807.601,60.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,118.31044640806432,0.4,160,118.31044640806432,160,160,146.3104464080643,76.31044640806432,67.352,73.94,10.95958760019072
1907.0,1967.862,474.64,267.2473617011879,341.905,111.17581063017334,804.686,60.0,39.31624,107.65739999999998,2.738242517595782,0.4,122,137.66712356626448,0.4,160,137.66712356626448,160,160,160,95.6671235662645,67.352,80.96,10.397726556898402
1908.0,2207.143,405.693,166.41195040942728,170.952,111.17581063017334,798.659,51.67127469158791,39.14344,106.85099999999998,2.7297294259267963,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,83.84,8.915040678620487
1909.0,1939.895,0,267.2473617011879,341.905,111.17581063017334,796.398,0.0,39.07863999999999,106.5486,2.726517606549256,0.4,122,135.05691290788917,0.4,160,135.05691290788917,160,160,160,93.05691290788916,67.352,84.92,0.0
1910.0,1876.732,132.059,195.22206792135887,219.796,111.17581063017334,789.994,17.00419621678528,38.895039999999995,105.69179999999999,2.717359334249303,0.4,122,129.16166197982568,0.4,160,129.16166197982568,160,160,157.16166197982568,87.16166197982568,67.352,87.98,2.833184209653453
1911.0,2133.079,465.974,209.62712667732467,244.218,111.17581063017334,789.994,60.0,38.895039999999995,105.69179999999999,2.717359334249303,0.4,122,153.08740626945394,0.4,160,153.08740626945394,160,160,160,111.08740626945396,67.352,87.98,10.3401950425472
1912.0,2207.143,197.26,123.19677957223676,97.687,111.17581063017334,785.85,25.533651104104223,38.776239999999994,105.13739999999999,2.7113871793655084,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,89.96,4.4491510190291335
1913.0,1939.895,0,267.2473617011879,341.905,111.17581063017334,788.11,0.0,38.84103999999999,105.43979999999999,2.71464924729101,0.4,122,135.05691290788917,0.4,160,135.05691290788917,160,160,160,93.05691290788916,67.352,88.88,0.0
1914.0,1894.116,207.063,252.84230294522214,317.483,111.17581063017334,785.85,26.802510384037063,38.776239999999994,105.13739999999999,2.7113871793655084,0.4,122,130.78416483315073,0.4,160,130.78416483315073,160,160,158.78416483315073,88.78416483315071,67.352,89.96,8.854260607687147
1915.0,1995.785,469.752,368.0827675622416,512.857,111.17581063017334,796.398,60.0,39.07863999999999,106.5486,2.726517606549256,0.4,122,140.2732791787402,0.4,160,140.2732791787402,160,160,160,98.27327917874022,67.352,84.92,20.140114855045436
1916.0,2103.538,475.836,368.0827675622416,512.857,111.17581063017334,806.713,60.0,39.41464,107.92859999999997,2.7382870933236987,0.4,122,150.33024742629493,0.4,160,150.33024742629493,160,160,160,108.33024742629493,67.352,79.88,19.858691530773598
1917.0,2182.831,476.185,396.89288507417325,561.7,111.17581063017334,807.305,60.0,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,157.73086124884878,0.4,160,157.73086124884878,160,160,160,115.7308612488488,67.352,75.92,20.375081498999037
1918.0,2207.143,392.395,368.0827675622416,512.857,111.17581063017334,807.762,49.414316912458546,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,72.86,17.126004488239992
1919.0,1925.49,0,281.65241502644676,366.326,111.17581063017334,807.762,0.0,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,133.71244126419833,0.4,160,133.71244126419833,160,160,160,91.71244126419833,67.352,72.86,0.0
1920.0,1903.978,274.545,296.05747378241256,390.748,111.17581063017334,807.897,34.56768636579538,42.10744,108.08699999999997,2.566933539536006,0.4,122,131.70459492574233,0.4,160,131.70459492574233,160,160,159.70459492574236,89.70459492574233,67.352,71.96,8.262958751772711
1921.0,2207.143,397.552,94.38666206030516,48.844,111.17581063017334,808.489,50.01871832252097,43.45384,108.1662,2.4892207455083373,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,68.0,12.061385640943582
1922.0,2112.756,0,94.38666206030516,48.844,111.17581063017334,808.489,0.0,43.45384,108.1662,2.4892207455083373,0.4,122,151.19057820770485,0.4,160,151.19057820770485,160,160,160,109.19057820770486,67.352,68.0,0.0
1923.0,2032.775,0,79.98160330433936,24.422,111.17581063017334,808.65,0.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,143.72562856596653,0.4,160,143.72562856596653,160,160,160,101.72562856596653,67.352,66.92,0.0
1924.0,1967.198,0,65.57654454837355,0.0,111.17581063017334,808.812,0.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,137.605151074785,0.4,160,137.605151074785,160,160,160,95.605151074785,67.352,65.84,0.0
1925.0,1901.622,0,65.57654454837355,0.0,111.17581063017334,809.242,0.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,131.48467358360347,0.4,160,131.48467358360347,160,160,159.48467358360347,89.48467358360347,67.352,62.96,0.0
1926.0,1921.088,185.879,166.41195040942728,170.952,111.17581063017334,809.404,23.360262614033264,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,133.30158356542535,0.4,160,133.30158356542535,160,160,160,91.30158356542536,67.352,61.88,5.232274805275567
1927.0,2059.064,477.249,339.27265005031,464.013,111.17581063017334,809.108,60.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,146.17933697654996,0.4,160,146.17933697654996,160,160,160,104.17933697654995,67.352,63.86,14.1705750597632
1928.0,2009.505,476.979,526.5384084471585,781.496,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,141.55376985121484,0.4,160,141.55376985121484,160,160,160,99.55376985121487,67.352,66.92,1.8890373046779196
1929.0,1930.786,476.63,555.3485205283832,830.34,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,134.20666905551934,0.4,160,134.20666905551934,160,160,160,92.20666905551936,67.352,70.88,-0.47188454309879996
1930.0,1909.243,476.185,497.72829093522694,732.653,111.17581063017334,807.305,60.0,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,132.19597833104154,0.4,160,132.19597833104154,160,160,160,90.19597833104154,67.352,75.92,-0.4560807793003999
1931.0,2031.576,476.011,353.67770880627575,488.435,111.17581063017334,807.009,60.0,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,143.61371366720942,0.4,160,143.61371366720942,160,160,160,101.61371366720945,67.352,77.9,-0.4485482536183999
1932.0,2207.143,370.789,195.22206792135887,219.796,111.17581063017334,804.686,46.87204989612252,39.31624,107.65739999999998,2.738242517595782,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,80.96,-0.34366174279531186
1933.0,2083.946,0,123.19677957223676,97.687,111.17581063017334,800.542,0.0,39.19744,107.10300000000001,2.7323978300623715,0.4,122,148.50163390659128,0.4,160,148.50163390659128,160,160,160,106.50163390659127,67.352,82.94,-0.0
1934.0,1917.534,0,166.41195040942728,170.952,111.17581063017334,794.138,0.0,39.013839999999995,106.24619999999999,2.723295117835107,0.4,122,132.96985186837804,0.4,160,132.96985186837804,160,160,160,90.96985186837806,67.352,86.0,-0.0
1935.0,1912.618,204.711,209.62712667732467,244.218,111.17581063017334,789.994,26.359088437410637,38.895039999999995,105.69179999999999,2.717359334249303,0.4,122,132.51101349435308,0.4,160,132.51101349435308,160,160,160,90.51101349435308,67.352,87.98,0.8439183600198139
1936.0,2207.143,403.317,108.79172081627097,73.265,111.17581063017334,789.994,51.93202728118188,38.895039999999995,105.69179999999999,2.717359334249303,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,87.98,2.1622126017990735
1937.0,2040.731,0,166.41195040942728,170.952,111.17581063017334,792.254,0.0,38.959839999999986,105.99419999999999,2.7206015219775037,0.4,122,144.46821796178682,0.4,160,144.46821796178682,160,160,160,102.4682179617868,67.352,86.9,0.0
1938.0,1810.454,22.565,252.84230294522214,317.483,111.17581063017334,798.659,2.874059301955371,39.14344,106.85099999999998,2.7297294259267963,0.4,122,122.97571080538447,0.4,160,122.97571080538447,160,160,150.9757108053845,80.97571080538448,67.352,83.84,0.9145599337080629
1939.0,1976.002,476.011,310.46253253837835,415.17,111.17581063017334,807.009,60.0,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,138.42686259322278,0.4,160,138.42686259322278,160,160,160,96.42686259322281,67.352,77.9,19.929325261366557
1940.0,2185.035,476.28,267.2473617011879,341.905,111.17581063017334,807.466,60.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,157.93661341195275,0.4,160,157.93661341195275,160,160,160,115.93661341195273,67.352,74.84,20.534862562782955
1941.0,2207.143,404.596,382.4878263182074,537.279,111.17581063017334,808.058,50.93207226230787,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,70.88,17.788650633756813
1942.0,1801.016,62.791,468.91817342329534,683.809,111.17581063017334,808.058,7.904404620889743,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,122.09481749651668,0.4,160,122.09481749651668,160,160,150.09481749651667,80.09481749651667,67.352,70.88,2.7775380698988332
1943.0,1924.492,477.153,353.67770880627575,488.435,111.17581063017334,808.946,60.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,133.6192106090537,0.4,160,133.6192106090537,160,160,160,91.6192106090537,67.352,64.94,21.878396722556634
1944.0,2163.208,477.153,238.43724418925632,293.061,111.17581063017334,808.946,60.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,155.89938041917918,0.4,160,155.89938041917918,160,160,160,113.8993804191792,67.352,64.94,20.452127452186076
1945.0,2207.143,267.967,224.0321854332905,268.639,111.17581063017334,809.108,33.68903419685648,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,11.825361564065902
1946.0,2069.541,0,137.60183289749565,122.109,111.17581063017334,809.242,0.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,147.15716226290044,0.4,160,147.15716226290044,160,160,160,105.15716226290043,67.352,62.96,0.0
1947.0,1989.559,0,79.98160330433936,24.422,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,139.69221262116207,0.4,160,139.69221262116207,160,160,160,97.69221262116208,67.352,59.9,0.0
1948.0,1909.578,0,79.98160330433936,24.422,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,132.22726297942376,0.4,160,132.22726297942376,160,160,160,90.22726297942376,67.352,59.0,0.0
1949.0,1844.001,0,65.57654454837355,0.0,111.17581063017334,808.514,0.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,126.10678548824221,0.4,160,126.10678548824221,160,160,154.10678548824222,84.10678548824222,67.352,57.92,0.0
1950.0,1994.456,388.892,238.43724418925632,293.061,111.17581063017334,808.514,48.92758388365269,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,140.1491863735336,0.4,160,140.1491863735336,160,160,160,98.14918637353364,67.352,57.92,15.968513404362033
1951.0,2118.153,477.375,353.67770880627575,488.435,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,151.69423620047547,0.4,160,151.69423620047547,160,160,160,109.69423620047549,67.352,59.0,16.663346654775758
1952.0,2098.05,477.625,497.72829093522694,732.653,111.17581063017334,809.747,60.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,149.8179704851962,0.4,160,149.8179704851962,160,160,160,107.81797048519623,67.352,59.9,13.425152198659898
1953.0,2063.244,477.328,512.1333496911927,757.074,111.17581063017334,809.242,60.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,146.56946538653074,0.4,160,146.56946538653074,160,160,160,104.56946538653074,67.352,62.96,-0.27987737708103994
1954.0,2201.125,477.153,339.27265005031,464.013,111.17581063017334,808.946,60.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,159.43833064962456,0.4,160,159.43833064962456,160,160,160,117.43833064962456,67.352,64.94,0.06980825897471998
1955.0,2207.143,273.265,267.2473617011879,341.905,111.17581063017334,808.65,34.374517709461166,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,66.92,-0.23674920679831216
1956.0,2011.921,0,195.22206792135887,219.796,111.17581063017334,808.354,0.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,141.7792736606732,0.4,160,141.7792736606732,160,160,160,99.7792736606732,67.352,68.9,-0.0
1957.0,1852.742,151.284,310.46253253837835,415.17,111.17581063017334,808.058,19.044180792675572,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,126.92257944732884,0.4,160,126.92257944732884,160,160,154.92257944732887,84.92257944732886,67.352,70.88,-0.08586464672970862
1958.0,2033.219,476.534,296.05747378241256,390.748,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,143.76708819989312,0.4,160,143.76708819989312,160,160,160,101.76708819989317,67.352,71.96,-0.4711458306643999
1959.0,2207.143,325.931,152.00689165346145,146.531,111.17581063017334,807.682,41.04860174568144,41.617839999999994,108.05819999999999,2.5964394115600427,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,73.4,1.5083966689420143
1960.0,2069.541,0,137.60183289749565,122.109,111.17581063017334,807.601,0.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,147.15716226290044,0.4,160,147.15716226290044,160,160,160,105.15716226290043,67.352,73.94,-0.0
1961.0,1845.509,0,224.0321854332905,268.639,111.17581063017334,807.897,0.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,126.24749162245998,0.4,160,126.24749162245998,160,160,154.24749162245996,84.24749162245999,67.352,71.96,0.0
1962.0,2015.808,365.521,195.22206792135887,219.796,111.17581063017334,808.058,46.01320866130666,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,142.14205313560956,0.4,160,142.14205313560956,160,160,160,100.14205313560957,67.352,70.88,15.596069361404233
1963.0,2168.014,477.074,324.8675912943442,439.592,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,156.34798375923458,0.4,160,156.34798375923458,160,160,160,114.34798375923457,67.352,65.84,22.088370314587674
1964.0,2207.143,291.971,252.84230294522214,317.483,111.17581063017334,809.242,36.70068628135473,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,62.96,13.615112145121994
1965.0,1882.275,0,324.8675912943442,439.592,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,129.67902481252787,0.4,160,129.67902481252787,160,160,157.67902481252787,87.6790248125279,67.352,60.98,0.0
1966.0,1841.685,385.113,425.7029971553979,610.544,111.17581063017334,809.322,48.403849670081655,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,125.89061235808907,0.4,160,125.89061235808907,160,160,153.89061235808907,83.89061235808906,67.352,59.0,17.323567771598675
1967.0,1907.286,476.899,411.2979383994321,586.122,111.17581063017334,808.514,60.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,132.01333334951585,0.4,160,132.01333334951585,160,160,160,90.01333334951585,67.352,57.92,19.218374588094637
1968.0,1986.815,476.422,396.89288507417325,561.7,111.17581063017334,807.707,60.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,139.43608524447967,0.4,160,139.43608524447967,160,160,160,97.43608524447967,67.352,56.84,20.054939723729035
1969.0,2207.143,444.36,224.0321854332905,268.639,111.17581063017334,807.034,56.00873541429691,48.73112,107.97159999999998,2.21566013668473,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,55.94,13.464237278531256
1970.0,2083.946,0,123.19677957223676,97.687,111.17581063017334,806.227,0.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,148.50163390659128,0.4,160,148.50163390659128,160,160,160,106.50163390659127,67.352,54.86,0.0
1971.0,2003.964,0,79.98160330433936,24.422,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,141.0366842648529,0.4,160,141.0366842648529,160,160,160,99.03668426485291,67.352,55.94,0.0
1972.0,1938.388,0,65.57654454837355,0.0,111.17581063017334,804.747,0.0,50.68952,107.66559999999997,2.1240209021509764,0.4,122,134.91620677367138,0.4,160,134.91620677367138,160,160,160,92.91620677367138,67.352,52.88,0.0
1973.0,1844.001,0,94.38666206030516,48.844,111.17581063017334,804.747,0.0,50.68952,107.66559999999997,2.1240209021509764,0.4,122,126.10678498137624,0.4,160,126.10678498137624,160,160,154.10678498137622,84.10678498137624,67.352,52.88,0.0
1974.0,2027.776,321.377,137.60183289749565,122.109,111.17581063017334,800.98,40.813656301927026,53.91512,107.16159999999999,1.9875982841177018,0.4,122,143.25909252557045,0.4,160,143.25909252557045,160,160,160,101.25909252557048,67.352,47.84,11.900544171570093
1975.0,2102.941,472.058,396.89288507417325,561.7,111.17581063017334,800.307,60.0,54.49112,107.07159999999998,1.9649366722504507,0.4,122,150.27447096912448,0.4,160,150.27447096912448,160,160,160,108.27447096912448,67.352,46.94,24.854073069787603
1976.0,2122.707,474.28,454.5131146673295,659.387,111.17581063017334,804.075,60.0,51.26552,107.57559999999998,2.0984006404304485,0.4,122,152.11935143803498,0.4,160,152.11935143803498,160,160,160,110.11935143803497,67.352,51.98,16.00338322942856
1977.0,2116.759,477.375,483.3232321792612,708.231,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,151.56415241683146,0.4,160,151.56415241683146,160,160,160,109.56415241683149,67.352,59.0,12.565297822802798
