Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
1978.0,2207.143,472.872,382.4878263182074,537.279,111.17581063017334,809.242,59.439878121600664,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,62.96,11.77461392427898
1979.0,1867.87,0,339.27265005031,464.013,111.17581063017334,808.677,0.0,43.882239999999996,108.19139999999999,2.465494013067701,0.4,122,128.3345526619711,0.4,160,128.3345526619711,160,160,156.3345526619711,86.3345526619711,67.352,66.74,0.0
1980.0,1939.238,367.425,296.05747378241256,390.748,111.17581063017334,808.193,46.24519633459512,42.78064,108.12659999999997,2.527465694762864,0.4,122,134.99551961719703,0.4,160,134.99551961719703,160,160,160,92.99551961719702,67.352,69.98,8.675229620280959
1981.0,2177.43,476.63,238.43724418925632,293.061,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,157.22680461315338,0.4,160,157.22680461315338,160,160,160,115.22680461315336,67.352,70.88,10.952973771399918
1982.0,2207.143,383.391,353.67770880627575,488.435,111.17581063017334,807.762,48.28038585373918,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,72.86,7.59451839968629
1983.0,2069.541,0,137.60183289749565,122.109,111.17581063017334,807.762,0.0,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,147.15716226290044,0.4,160,147.15716226290044,160,160,160,105.15716226290043,67.352,72.86,0.0
1984.0,1903.129,0,166.41195040942728,170.952,111.17581063017334,807.601,0.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,131.6253802246872,0.4,160,131.6253802246872,160,160,159.6253802246872,89.62538022468722,67.352,73.94,0.0
1985.0,1932.349,282.063,252.84230294522214,317.483,111.17581063017334,807.601,35.5272580652905,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,134.35260840202727,0.4,160,134.35260840202727,160,160,160,92.35260840202726,67.352,73.94,9.940524537757366
1986.0,2207.143,397.99,123.19677957223676,97.687,111.17581063017334,807.762,50.11893236272458,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,72.86,18.01744518633022
1987.0,1954.301,0,252.84230294522214,317.483,111.17581063017334,807.897,0.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,136.40138505844595,0.4,160,136.40138505844595,160,160,160,94.40138505844597,67.352,71.96,0.0
1988.0,1888.197,215.549,281.65241502644676,366.326,111.17581063017334,808.193,27.129579730431946,42.78064,108.12659999999997,2.527465694762864,0.4,122,130.2316913741289,0.4,160,130.2316913741289,160,160,158.2316913741289,88.23169137412887,67.352,69.98,8.586288149550171
1989.0,2069.293,477.153,296.05747378241256,390.748,111.17581063017334,808.946,60.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,147.13397308889313,0.4,160,147.13397308889313,160,160,160,105.13397308889313,67.352,64.94,20.230494301196476
1990.0,2207.143,304.262,166.41195040942728,170.952,111.17581063017334,809.242,38.24568577343805,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,62.96,10.538114069607012
1991.0,2098.351,0,108.79172081627097,73.265,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,149.84610605714806,0.4,160,149.84610605714806,160,160,160,107.84610605714806,67.352,61.88,0.0
1992.0,1859.914,0,238.43724418925632,293.061,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,127.59196326615081,0.4,160,127.59196326615081,160,160,155.5919632661508,85.59196326615081,67.352,60.98,0.0
1993.0,1985.684,349.802,224.0321854332905,268.639,111.17581063017334,809.538,43.95394161206259,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,139.3304764476253,0.4,160,139.3304764476253,160,160,160,97.33047644762534,67.352,60.98,10.66776273964937
1994.0,2207.143,330.251,108.79172081627097,73.265,111.17581063017334,809.538,41.497275936066245,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,60.98,11.796759244317753
1995.0,2112.756,0,94.38666206030516,48.844,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,151.19057820770485,0.4,160,151.19057820770485,160,160,160,109.19057820770486,67.352,59.0,0.0
1996.0,2003.964,0,108.79172081627097,73.265,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,141.0366842648529,0.4,160,141.0366842648529,160,160,160,99.03668426485291,67.352,56.84,0.0
1997.0,1938.388,0,65.57654454837355,0.0,111.17581063017334,805.554,0.0,49.99831999999999,107.7736,2.1555444262927237,0.4,122,134.91620677367138,0.4,160,134.91620677367138,160,160,160,92.91620677367138,67.352,53.96,0.0
1998.0,1858.406,0,79.98160330433936,24.422,111.17581063017334,805.554,0.0,49.99831999999999,107.7736,2.1555444262927237,0.4,122,127.45125713193303,0.4,160,127.45125713193303,160,160,155.451257131933,85.45125713193303,67.352,53.96,0.0
1999.0,1969.675,220.06,108.79172081627097,73.265,111.17581063017334,805.554,27.788177643293853,49.99831999999999,107.7736,2.1555444262927237,0.4,122,137.8363366676714,0.4,160,137.8363366676714,160,160,160,95.8363366676714,67.352,53.96,9.859691227471638
2000.0,2207.143,360.665,123.19677957223676,97.687,111.17581063017334,809.322,45.33101013359608,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.0,13.420325808639312
2001.0,1824.655,0,382.4878263182074,537.279,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,124.30113621030065,0.4,160,124.30113621030065,160,160,152.30113621030068,82.30113621030067,67.352,60.98,0.0
2002.0,1901.765,445.193,368.0827675622416,512.857,111.17581063017334,808.946,55.98106192453345,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,131.49804642932452,0.4,160,131.49804642932452,160,160,159.49804642932452,89.4980464293245,67.352,64.94,14.490201157296385
2003.0,1881.015,476.979,497.72829093522694,732.653,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,129.56142360510302,0.4,160,129.56142360510302,160,160,157.56142360510302,87.56142360510303,67.352,66.92,15.092889660596956
2004.0,1946.521,476.804,411.2979383994321,586.122,111.17581063017334,808.354,60.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,135.675338746166,0.4,160,135.675338746166,160,160,160,93.675338746166,67.352,68.9,14.82744015047232
2005.0,2170.214,476.534,252.84230294522214,317.483,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,156.55326344353477,0.4,160,156.55326344353477,160,160,160,114.55326344353476,67.352,71.96,14.393612616564878
2006.0,2120.035,476.36,526.5384084471585,781.496,111.17581063017334,807.601,60.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,151.86992335599973,0.4,160,151.86992335599973,160,160,160,109.86992335599973,67.352,73.94,13.58224053808192
2007.0,2207.143,455.191,368.0827675622416,512.857,111.17581063017334,807.144,57.366142959071304,40.39384,107.98619999999998,2.6733333597399995,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,77.0,12.449883626785043
2008.0,1939.895,0,267.2473617011879,341.905,111.17581063017334,807.144,0.0,40.39384,107.98619999999998,2.6733333597399995,0.4,122,135.05691290788917,0.4,160,135.05691290788917,160,160,160,93.05691290788916,67.352,77.0,0.0
2009.0,1849.345,75.861,166.41195040942728,170.952,111.17581063017334,807.144,9.560535130747104,40.39384,107.98619999999998,2.6733333597399995,0.4,122,126.60551366309278,0.4,160,126.60551366309278,160,160,154.60551366309278,84.60551366309276,67.352,77.0,2.2508354552547285
2010.0,2144.538,476.011,180.81700916539307,195.374,111.17581063017334,807.009,60.0,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,154.1569142990764,0.4,160,154.1569142990764,160,160,160,112.15691429907638,67.352,77.9,19.432367533481756
2011.0,2207.143,315.447,252.84230294522214,317.483,111.17581063017334,807.305,39.746738261927426,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,75.92,13.193862102289339
2012.0,1839.06,0,368.0827675622416,512.857,111.17581063017334,808.193,0.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,125.64560836085748,0.4,160,125.64560836085748,160,160,153.64560836085747,83.64560836085748,67.352,69.98,0.0
2013.0,1945.566,416.969,310.46253253837835,415.17,111.17581063017334,808.65,52.451245708538956,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,135.5861967056517,0.4,160,135.5861967056517,160,160,160,93.5861967056517,67.352,66.92,18.35952005446784
2014.0,2097.852,477.153,324.8675912943442,439.592,111.17581063017334,808.946,60.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,149.79953411930234,0.4,160,149.79953411930234,160,160,160,107.79953411930231,67.352,64.94,20.679875224107676
2015.0,2207.143,261.298,152.00689165346145,146.531,111.17581063017334,809.404,32.838489833296144,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,61.88,11.338924819899924
2016.0,2011.921,0,195.22206792135887,219.796,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,141.7792736606732,0.4,160,141.7792736606732,160,160,160,99.7792736606732,67.352,60.98,0.0
2017.0,1859.914,0,152.00689165346145,146.531,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,127.5919637730168,0.4,160,127.5919637730168,160,160,155.5919637730168,85.59196377301679,67.352,59.9,0.0
2018.0,1996.835,288.928,152.00689165346145,146.531,111.17581063017334,808.514,36.35084952412838,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,140.3712459934075,0.4,160,140.3712459934075,160,160,160,98.37124599340754,67.352,57.92,10.520825879199142
2019.0,2207.143,304.695,94.38666206030516,48.844,111.17581063017334,807.707,38.37285065995318,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,56.84,10.72653129436969
2020.0,2098.351,0,108.79172081627097,73.265,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,149.84610605714806,0.4,160,149.84610605714806,160,160,160,107.84610605714805,67.352,56.84,0.0
2021.0,2018.37,0,79.98160330433936,24.422,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,142.3811564154097,0.4,160,142.3811564154097,160,160,160,100.3811564154097,67.352,55.94,0.0
2022.0,1952.793,0,65.57654454837355,0.0,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,136.26067892422816,0.4,160,136.26067892422816,160,160,160,94.26067892422817,67.352,55.94,0.0
2023.0,1800.786,0,152.00689165346145,146.531,111.17581063017334,805.554,0.0,49.99831999999999,107.7736,2.1555444262927237,0.4,122,122.07336903657178,0.4,160,122.07336903657178,160,160,150.07336903657176,80.07336903657179,67.352,53.96,0.0
2024.0,2108.546,474.172,166.41195040942728,170.952,111.17581063017334,807.707,59.71657198230854,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,150.7976259147514,0.4,160,150.7976259147514,160,160,160,108.79762591475139,67.352,56.84,12.842007158080978
2025.0,2207.143,279.414,180.81700916539307,195.374,111.17581063017334,809.538,35.10941100832319,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,60.98,7.296318856056815
2026.0,1983.111,0,224.0321854332905,268.639,111.17581063017334,808.354,0.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,139.09032935955958,0.4,160,139.09032935955958,160,160,160,97.09032935955958,67.352,68.9,0.0
2027.0,1747.236,319.474,555.3485205283832,830.34,111.17581063017334,808.058,40.21667494113277,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,117.0754005923296,0.4,160,117.0754005923296,160,160,145.07540059232963,75.07540059232961,67.352,70.88,7.517024443833662
2028.0,1696.978,476.28,526.5384084471585,781.496,111.17581063017334,807.466,60.0,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,112.38465371476893,0.4,160,112.38465371476893,160,160,140.38465371476894,70.38465371476894,67.352,74.84,10.859290982345438
2029.0,1747.461,476.185,425.7029971553979,610.544,111.17581063017334,807.305,60.0,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,117.09632374307519,0.4,160,117.09632374307519,160,160,145.09632374307517,75.09632374307519,67.352,75.92,10.39913999024104
2030.0,1769.037,476.09,454.5131146673295,659.387,111.17581063017334,807.144,60.0,40.39384,107.98619999999998,2.6733333597399995,0.4,122,119.11016132223703,0.4,160,119.11016132223703,160,160,147.11016132223705,77.11016132223705,67.352,77.0,10.30487967210968
2031.0,1848.06,475.915,396.89288507417325,561.7,111.17581063017334,806.848,60.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,126.48559205870377,0.4,160,126.48559205870377,160,160,154.4855920587038,84.48559205870379,67.352,78.98,10.40104949798112
2032.0,2027.838,475.836,296.05747378241256,390.748,111.17581063017334,806.713,60.0,39.41464,107.92859999999997,2.7382870933236987,0.4,122,143.26492105904254,0.4,160,143.26492105904254,160,160,160,101.2649210590425,67.352,79.88,10.428941344364638
2033.0,2207.143,446.552,267.2473617011879,341.905,111.17581063017334,804.686,56.449283744586594,39.31624,107.65739999999998,2.738242517595782,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,80.96,13.300584436354523
2034.0,1867.87,0,339.27265005031,464.013,111.17581063017334,806.713,0.0,39.41464,107.92859999999997,2.7382870933236987,0.4,122,128.3345526619711,0.4,160,128.3345526619711,160,160,156.3345526619711,86.33455266197107,67.352,79.88,0.0
2035.0,1975.642,331.804,224.0321854332905,268.639,111.17581063017334,807.009,41.82309199155043,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,138.39324693327262,0.4,160,138.39324693327262,160,160,160,96.39324693327265,67.352,77.9,14.158162047470299
2036.0,2207.143,455.533,224.0321854332905,268.639,111.17581063017334,807.762,57.36530620235227,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,72.86,20.307772056209373
2037.0,1839.06,0,368.0827675622416,512.857,111.17581063017334,808.354,0.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,125.64560836085748,0.4,160,125.64560836085748,160,160,153.64560836085747,83.64560836085748,67.352,68.9,0.0
2038.0,1999.544,398.921,238.43724418925632,293.061,111.17581063017334,808.812,50.1709760872058,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,140.6241043479572,0.4,160,140.6241043479572,160,160,160,98.6241043479572,67.352,65.84,18.243601441567304
2039.0,2166.33,477.249,310.46253253837835,415.17,111.17581063017334,809.108,60.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,156.19080206019544,0.4,160,156.19080206019544,160,160,160,114.19080206019542,67.352,63.86,21.48440910600192
2040.0,2207.143,293.655,252.84230294522214,317.483,111.17581063017334,809.242,36.91237591845014,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,62.96,12.509509474222929
2041.0,1896.68,0,310.46253253837835,415.17,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,131.0234969630847,0.4,160,131.0234969630847,160,160,159.0234969630847,89.02349696308471,67.352,60.98,0.0
2042.0,1876.286,102.802,123.19677957223676,97.687,111.17581063017334,809.747,12.914195513792478,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,129.12002832788983,0.4,160,129.12002832788983,160,160,157.12002832788983,87.12002832788983,67.352,59.9,4.087452508551364
2043.0,2207.143,410.838,79.98160330433936,24.422,111.17581063017334,809.747,51.61012016695484,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.9,15.207902757146218
2044.0,2112.756,0,94.38666206030516,48.844,111.17581063017334,808.514,0.0,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,151.19057820770485,0.4,160,151.19057820770485,160,160,160,109.19057820770486,67.352,57.92,0.0
2045.0,2032.775,0,79.98160330433936,24.422,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,143.72562856596653,0.4,160,143.72562856596653,160,160,160,101.72562856596653,67.352,56.84,0.0
2046.0,1837.553,0,195.22206792135887,219.796,111.17581063017334,806.227,0.0,49.42232,107.86359999999998,2.182487588603691,0.4,122,125.5049022266397,0.4,160,125.5049022266397,160,160,153.50490222663967,83.5049022266397,67.352,54.86,0.0
2047.0,1896.503,427.033,368.0827675622416,512.857,111.17581063017334,806.227,53.87868264973791,49.42232,107.86359999999998,2.182487588603691,0.4,122,131.00691869028884,0.4,160,131.00691869028884,160,160,159.00691869028884,89.00691869028886,67.352,54.86,21.64623170756076
2048.0,1804.375,477.625,569.753579284349,854.761,111.17581063017334,809.747,60.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,122.40829272909154,0.4,160,122.40829272909154,160,160,150.40829272909156,80.40829272909154,67.352,59.9,12.180648344238898
2049.0,1783.72,477.074,497.72829093522694,732.653,111.17581063017334,808.812,60.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,120.4805580529008,0.4,160,120.4805580529008,160,160,148.4805580529008,78.48055805290082,67.352,65.84,8.226580936617758
2050.0,1863.457,476.63,396.89288507417325,561.7,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,127.92264989959823,0.4,160,127.92264989959823,160,160,155.92264989959824,85.92264989959824,67.352,70.88,0.8864864275051199
2051.0,2014.949,476.36,324.8675912943442,439.592,111.17581063017334,807.601,60.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,142.06191941299255,0.4,160,142.06191941299255,160,160,160,100.06191941299255,67.352,73.94,-0.44318502306943997
2052.0,2207.143,401.821,209.62712667732467,244.218,111.17581063017334,807.009,50.64856008018974,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,77.9,-0.3582438442768468
2053.0,1997.516,0,209.62712667732467,244.218,111.17581063017334,802.802,0.0,39.26224,107.40539999999999,2.735590226130755,0.4,122,140.43480151011636,0.4,160,140.43480151011636,160,160,160,98.43480151011639,67.352,81.86,0.0
2054.0,1840.119,81.04,238.43724418925632,293.061,111.17581063017334,800.542,10.297429966413198,39.19744,107.10300000000001,2.7323978300623715,0.4,122,125.74440165458572,0.4,160,125.74440165458572,160,160,153.74440165458572,83.7444016545857,67.352,82.94,-0.07527171555261256
2055.0,2130.387,471.085,180.81700916539307,195.374,111.17581063017334,798.659,60.0,39.14344,106.85099999999998,2.7297294259267963,0.4,122,152.83608752297835,0.4,160,152.83608752297835,160,160,160,110.83608752297837,67.352,83.84,-0.42038833284672
2056.0,2207.143,257.573,180.81700916539307,195.374,111.17581063017334,798.659,32.80594901813056,39.14344,106.85099999999998,2.7297294259267963,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,83.84,1.6866195178304861
2057.0,1997.516,0,209.62712667732467,244.218,111.17581063017334,800.542,0.0,39.19744,107.10300000000001,2.7323978300623715,0.4,122,140.43480151011636,0.4,160,140.43480151011636,160,160,160,98.43480151011639,67.352,82.94,0.0
2058.0,1845.509,0,152.00689165346145,146.531,111.17581063017334,802.802,0.0,39.26224,107.40539999999999,2.735590226130755,0.4,122,126.24749162245998,0.4,160,126.24749162245998,160,160,154.24749162245996,84.24749162245999,67.352,81.86,0.0
2059.0,1894.653,417.227,368.0827675622416,512.857,111.17581063017334,807.144,52.58174908103365,40.39384,107.98619999999998,2.6733333597399995,0.4,122,130.83432098712734,0.4,160,130.83432098712734,160,160,158.83432098712734,88.83432098712734,67.352,77.0,18.60498514535124
2060.0,2118.345,476.534,252.84230294522214,317.483,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,151.7122456844961,0.4,160,151.7122456844961,160,160,160,109.71224568449608,67.352,71.96,21.17265772771
2061.0,2207.143,399.26,310.46253253837835,415.17,111.17581063017334,808.058,50.26040104307758,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,70.88,17.823739735131856
2062.0,1882.275,0,324.8675912943442,439.592,111.17581063017334,808.65,0.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,129.67902481252793,0.4,160,129.67902481252793,160,160,157.67902481252793,87.6790248125279,67.352,66.92,0.0
2063.0,1904.312,361.309,339.27265005031,464.013,111.17581063017334,808.65,45.44970851561786,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,131.73575958249052,0.4,160,131.73575958249052,160,160,159.73575958249052,89.73575958249053,67.352,66.92,13.285023864533185
2064.0,2070.828,476.979,310.46253253837835,415.17,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,147.2772742086416,0.4,160,147.2772742086416,160,160,160,105.27727420864159,67.352,66.92,17.264793706600635
2065.0,2207.143,403.562,267.2473617011879,341.905,111.17581063017334,809.108,50.73611089906029,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,15.674670089999204
2066.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,808.946,0.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,143.12374581123004,0.4,160,143.12374581123004,160,160,160,101.12374581123001,67.352,64.94,0.0
2067.0,1946.344,0,79.98160330433936,24.422,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,135.65879616949167,0.4,160,135.65879616949167,160,160,160,93.65879616949167,67.352,61.88,0.0
2068.0,1880.768,0,65.57654454837355,0.0,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,129.53831867831013,0.4,160,129.53831867831013,160,160,157.53831867831013,87.53831867831015,67.352,59.9,0.0
2069.0,1815.191,0,65.57654454837355,0.0,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,123.4178411871286,0.4,160,123.4178411871286,160,160,151.4178411871286,81.41784118712862,67.352,59.0,0.0
2070.0,2082.692,433.913,166.41195040942728,170.952,111.17581063017334,809.538,54.52281322140524,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,148.38460747596366,0.4,160,148.38460747596366,160,160,160,106.38460747596366,67.352,60.98,13.168109706905764
2071.0,2119.959,477.375,440.10805591136375,634.966,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,151.8628249064306,0.4,160,151.8628249064306,160,160,160,109.86282490643063,67.352,59.0,22.400008835732155
2072.0,1998.77,477.375,598.5636967962806,903.605,111.17581063017334,809.322,60.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,140.5518491876387,0.4,160,140.5518491876387,160,160,160,98.5518491876387,67.352,59.0,15.777862732096716
2073.0,1877.09,476.884,598.5636967962806,903.605,111.17581063017334,808.489,60.0,43.45384,108.1662,2.4892207455083373,0.4,122,129.1950336683548,0.4,160,129.1950336683548,160,160,157.19503366835477,87.1950336683548,67.352,68.0,13.53310775649904
2074.0,2000.121,476.709,353.67770880627575,488.435,111.17581063017334,808.193,60.0,42.78064,108.12659999999997,2.527465694762864,0.4,122,140.67794875674826,0.4,160,140.67794875674826,160,160,160,98.67794875674826,67.352,69.98,11.49395185341648
2075.0,2166.018,476.36,310.46253253837835,415.17,111.17581063017334,807.601,60.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,156.16169042069941,0.4,160,156.16169042069941,160,160,160,114.1616904206994,67.352,73.94,11.14256696339008
2076.0,2207.143,207.537,166.41195040942728,170.952,111.17581063017334,807.466,26.1446861813833,41.12823999999999,108.02939999999997,2.6266477729171,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,74.84,4.744821807603073
2077.0,1997.516,0,209.62712667732467,244.218,111.17581063017334,807.009,0.0,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,140.43480151011636,0.4,160,140.43480151011636,160,160,160,98.43480151011639,67.352,77.9,0.0
2078.0,1831.104,0,166.41195040942728,170.952,111.17581063017334,806.848,0.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,124.90301947190316,0.4,160,124.90301947190316,160,160,152.90301947190318,82.90301947190318,67.352,78.98,0.0
2079.0,2051.603,386.911,166.41195040942728,170.952,111.17581063017334,806.74,48.78550008713436,39.47583999999999,107.93219999999998,2.734133079878731,0.4,122,145.4829486072452,0.4,160,145.4829486072452,160,160,160,103.48294860724518,67.352,79.7,8.460495955362632
2080.0,2207.143,336.357,180.81700916539307,195.374,111.17581063017334,806.713,42.41253453388838,39.41464,107.92859999999997,2.7382870933236987,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,79.88,7.451582553202891
2081.0,1997.516,0,209.62712667732467,244.218,111.17581063017334,806.821,0.0,39.65943999999999,107.94299999999998,2.721747962149743,0.4,122,140.43480151011636,0.4,160,140.43480151011636,160,160,160,98.43480151011639,67.352,79.16,0.0
2082.0,1815.391,27.502,209.62712667732467,244.218,111.17581063017334,807.009,3.466554086895879,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,123.43645082696523,0.4,160,123.43645082696523,160,160,151.43645082696526,81.43645082696524,67.352,77.9,1.1547116102117734
2083.0,1880.452,476.36,411.2979383994321,586.122,111.17581063017334,807.601,60.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,129.5088879438847,0.4,160,129.5088879438847,160,160,157.5088879438847,87.50888794388469,67.352,73.94,20.751504411235196
2084.0,2061.024,476.63,296.05747378241256,390.748,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,146.36228484447975,0.4,160,146.36228484447975,160,160,160,104.36228484447977,67.352,70.88,21.35862230498464
2085.0,2097.705,476.788,440.10805591136375,634.966,111.17581063017334,808.328,60.0,43.086639999999996,108.14459999999997,2.509933473577888,0.4,122,149.78577432642396,0.4,160,149.78577432642396,160,160,160,107.78577432642399,67.352,69.08,21.537364047579516
2086.0,2207.143,419.901,310.46253253837835,415.17,111.17581063017334,808.489,52.830593369280315,43.45384,108.1662,2.4892207455083373,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,68.0,18.543010092828716
2087.0,1939.895,0,267.2473617011879,341.905,111.17581063017334,808.812,0.0,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,135.0569129078891,0.4,160,135.0569129078891,160,160,160,93.05691290788914,67.352,65.84,0.0
2088.0,1900.28,213.226,252.84230294522214,317.483,111.17581063017334,809.242,26.802510384037117,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,131.35943331940194,0.4,160,131.35943331940194,160,160,159.35943331940194,89.35943331940194,67.352,62.96,8.31432084743112
2089.0,2207.143,444.465,137.60183289749565,122.109,111.17581063017334,809.242,55.869143038575956,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,62.96,16.54416828177078
2090.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,809.242,0.0,45.16743999999999,108.26699999999998,2.397014309422894,0.4,122,143.12374581122998,0.4,160,143.12374581122998,160,160,160,101.12374581123001,67.352,62.96,0.0
2091.0,1903.129,0,123.19677957223676,97.687,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,131.62537971782126,0.4,160,131.62537971782126,160,160,159.62537971782126,89.62537971782123,67.352,61.88,0.0
2092.0,1837.553,0,65.57654454837355,0.0,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,125.5049022266397,0.4,160,125.5049022266397,160,160,153.50490222663967,83.5049022266397,67.352,60.98,0.0
2093.0,2010.944,253.373,79.98160330433936,24.422,111.17581063017334,809.747,31.829128970599314,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,141.6881332502009,0.4,160,141.6881332502009,160,160,160,99.6881332502009,67.352,59.9,9.899729885295402
2094.0,2207.143,319.395,123.19677957223676,97.687,111.17581063017334,808.514,40.18406493563984,47.463919999999995,108.16959999999997,2.2789858064820603,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,57.92,12.255655285204792
2095.0,1810.25,0,396.89288507417325,561.7,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,122.95666405974386,0.4,160,122.95666405974386,160,160,150.95666405974384,80.95666405974386,67.352,56.84,0.0
2096.0,1679.95,468.264,598.5636967962806,903.605,111.17581063017334,807.707,58.97254322737459,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,110.79535714233677,0.4,160,110.79535714233677,160,160,138.79535714233674,68.79535714233677,67.352,56.84,13.956749408722118
2097.0,1775.088,477.625,382.4878263182074,537.279,111.17581063017334,809.747,60.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,119.674868124646,0.4,160,119.674868124646,160,160,147.67486812464603,77.67486812464601,67.352,59.9,9.7741733188416
2098.0,1942.049,477.423,310.46253253837835,415.17,111.17581063017334,809.404,60.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,135.2578607749406,0.4,160,135.2578607749406,160,160,160,93.25786077494061,67.352,61.88,8.242545067245999
2099.0,2152.05,477.249,267.2473617011879,341.905,111.17581063017334,809.108,60.0,44.86144,108.24899999999998,2.4129631148710335,0.4,122,154.85797443198328,0.4,160,154.85797443198328,160,160,160,112.85797443198325,67.352,63.86,7.819632740608001
2100.0,2207.143,279.125,224.0321854332905,268.639,111.17581063017334,808.65,35.11166611994571,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,66.92,1.092301373418835
2101.0,1954.301,0,252.84230294522214,317.483,111.17581063017334,808.058,0.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,136.40138505844595,0.4,160,136.40138505844595,160,160,160,94.40138505844595,67.352,70.88,-0.0
2102.0,1884.05,168.187,238.43724418925632,293.061,111.17581063017334,808.058,21.17203382660439,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,129.84469196572115,0.4,160,129.84469196572115,160,160,157.84469196572115,87.84469196572117,67.352,70.88,-0.1677017324791329
2103.0,2207.143,446.289,123.19677957223676,97.687,111.17581063017334,807.897,56.191881561624676,42.10744,108.08699999999997,2.566933539536006,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,71.96,3.2226874930083143
2104.0,2112.756,0,94.38666206030516,48.844,111.17581063017334,807.762,0.0,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,151.19057820770485,0.4,160,151.19057820770485,160,160,160,109.19057820770486,67.352,72.86,0.0
2105.0,1917.534,0,195.22206792135887,219.796,111.17581063017334,807.897,0.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,132.96985186837804,0.4,160,132.96985186837804,160,160,160,90.96985186837804,67.352,71.96,0.0
2106.0,1913.557,277.676,281.65241502644676,366.326,111.17581063017334,807.897,34.96187764266314,42.10744,108.08699999999997,2.566933539536006,0.4,122,132.59868207966096,0.4,160,132.59868207966096,160,160,160,90.59868207966096,67.352,71.96,12.311029375323447
2107.0,2022.104,476.63,368.0827675622416,512.857,111.17581063017334,808.058,60.0,42.474639999999994,108.10859999999997,2.5452505306695943,0.4,122,142.729718227472,0.4,160,142.729718227472,160,160,160,100.729718227472,67.352,70.88,20.923299719624637
2108.0,2130.905,476.884,368.0827675622416,512.857,111.17581063017334,808.489,60.0,43.45384,108.1662,2.4892207455083373,0.4,122,152.88445610336504,0.4,160,152.88445610336504,160,160,160,110.88445610336507,67.352,68.0,21.321739492296242
2109.0,2207.143,429.916,353.67770880627575,488.435,111.17581063017334,808.489,54.09065127413814,43.45384,108.1662,2.4892207455083373,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,68.0,19.291729936315278
2110.0,1867.87,0,339.27265005031,464.013,111.17581063017334,808.973,0.0,44.55543999999999,108.23099999999998,2.429130988269895,0.4,122,128.3345526619711,0.4,160,128.3345526619711,160,160,156.3345526619711,86.33455266197109,67.352,64.76,0.0
2111.0,1910.514,381.916,339.27265005031,464.013,111.17581063017334,809.404,47.997227524974456,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,132.3146428722277,0.4,160,132.3146428722277,160,160,160,90.3146428722277,67.352,61.88,17.5935988678544
2112.0,2106.487,477.625,281.65241502644676,366.326,111.17581063017334,809.747,60.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,150.60545890843457,0.4,160,150.60545890843457,160,160,160,108.60545890843458,67.352,59.9,21.947401231599496
2113.0,2207.143,324.688,224.0321854332905,268.639,111.17581063017334,809.538,40.798274119434325,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,60.98,14.887822963397202
2114.0,2083.946,0,123.19677957223676,97.687,111.17581063017334,809.747,0.0,46.18429999999999,108.33447999999999,2.345699296081136,0.4,122,148.50163390659122,0.4,160,148.50163390659122,160,160,160,106.50163390659125,67.352,59.9,0.0
2115.0,2003.964,0,79.98160330433936,24.422,111.17581063017334,807.707,0.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,141.0366842648529,0.4,160,141.0366842648529,160,160,160,99.03668426485291,67.352,56.84,0.0
2116.0,1938.388,0,65.57654454837355,0.0,111.17581063017334,807.034,0.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,134.91620677367138,0.4,160,134.91620677367138,160,160,160,92.91620677367138,67.352,55.94,0.0
2117.0,1858.406,0,79.98160330433936,24.422,111.17581063017334,804.075,0.0,51.26552,107.57559999999998,2.0984006404304485,0.4,122,127.45125713193303,0.4,160,127.45125713193303,160,160,155.451257131933,85.45125713193303,67.352,51.98,0.0
2118.0,1994.274,273.47,137.60183289749565,122.109,111.17581063017334,805.554,34.53246435005981,49.99831999999999,107.7736,2.1555444262927237,0.4,122,140.1322726874372,0.4,160,140.1322726874372,160,160,160,98.13227268743721,67.352,53.96,10.815906999516665
2119.0,2044.597,476.026,425.7029971553979,610.544,111.17581063017334,807.034,60.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,144.82904683802525,0.4,160,144.82904683802525,160,160,160,102.82904683802522,67.352,55.94,11.81022420382328
2120.0,2109.325,476.026,411.2979383994321,586.122,111.17581063017334,807.034,60.0,48.73112,107.97159999999998,2.21566013668473,0.4,122,150.87029313917003,0.4,160,150.87029313917003,160,160,160,108.87029313917004,67.352,55.94,-0.3065355570364
2121.0,2103.425,477.423,483.3232321792612,708.231,111.17581063017334,809.404,60.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,150.3196204896489,0.4,160,150.3196204896489,160,160,160,108.31962048964891,67.352,61.88,-0.2864285950508
2122.0,2096.985,476.884,483.3232321792612,708.231,111.17581063017334,808.489,60.0,43.45384,108.1662,2.4892207455083373,0.4,122,149.71858166795352,0.4,160,149.71858166795352,160,160,160,107.7185816679535,67.352,68.0,-0.27333964517480003
2123.0,2207.143,391.81,281.65241502644676,366.326,111.17581063017334,807.897,49.33249398185495,42.10744,108.08699999999997,2.566933539536006,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,71.96,0.2625622491746533
2124.0,1997.516,0,209.62712667732467,244.218,111.17581063017334,807.601,0.0,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,140.43480151011636,0.4,160,140.43480151011636,160,160,160,98.43480151011639,67.352,73.94,0.0
2125.0,1815.401,27.512,209.62712667732467,244.218,111.17581063017334,807.305,3.466554086895879,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,123.4373922817005,0.4,160,123.4373922817005,160,160,151.4373922817005,81.4373922817005,67.352,75.92,-0.12354239065715356
2126.0,2124.904,475.915,166.41195040942728,170.952,111.17581063017334,806.848,60.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,152.32437692021017,0.4,160,152.32437692021017,160,160,160,110.32437692021017,67.352,78.98,-2.08372427854976
2127.0,2207.143,277.461,195.22206792135887,219.796,111.17581063017334,806.848,34.98028156556721,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,78.98,-1.2148210328113167
2128.0,2026.326,0,180.81700916539307,195.374,111.17581063017334,806.848,0.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,143.12374581122998,0.4,160,143.12374581122998,160,160,160,101.12374581123001,67.352,78.98,-0.0
2129.0,1874.319,0,152.00689165346145,146.531,111.17581063017334,806.848,0.0,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,128.93643592357358,0.4,160,128.93643592357358,160,160,156.93643592357358,86.9364359235736,67.352,78.98,-0.0
2130.0,1971.28,263.373,166.41195040942728,170.952,111.17581063017334,806.848,33.204223804424785,39.720639999999996,107.94659999999998,2.717645032909842,0.4,122,137.98616504953426,0.4,160,137.98616504953426,160,160,160,95.98616504953426,67.352,78.98,11.250301397625448
2131.0,2122.503,476.09,324.8675912943442,439.592,111.17581063017334,807.144,60.0,40.39384,107.98619999999998,2.6733333597399995,0.4,122,152.10025147684144,0.4,160,152.10025147684144,160,160,160,110.10025147684144,67.352,77.0,20.989141884551117
2132.0,2207.143,351.888,267.2473617011879,341.905,111.17581063017334,807.762,44.31321257403466,41.80143999999999,108.06899999999997,2.585293712369717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,72.86,15.391972102297329
2133.0,1939.895,0,267.2473617011879,341.905,111.17581063017334,808.354,0.0,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,135.05691290788917,0.4,160,135.05691290788917,160,160,160,93.05691290788916,67.352,68.9,0.0
2134.0,1859.82,302.412,382.4878263182074,537.279,111.17581063017334,808.354,38.05491012015354,43.147839999999995,108.14819999999997,2.5064568701469176,0.4,122,127.5832000930606,0.4,160,127.5832000930606,160,160,155.5832000930606,85.58320009306061,67.352,68.9,13.492766521063174
2135.0,1954.311,476.979,382.4878263182074,537.279,111.17581063017334,808.65,60.0,43.82103999999999,108.18779999999997,2.468855143556611,0.4,122,136.4023539664276,0.4,160,136.4023539664276,160,160,160,94.40235396642761,67.352,66.92,20.851983296042956
2136.0,2121.002,477.153,310.46253253837835,415.17,111.17581063017334,808.946,60.0,44.49423999999999,108.22739999999997,2.432391248844794,0.4,122,151.96016353063504,0.4,160,151.96016353063504,160,160,160,109.96016353063507,67.352,64.94,20.103976665031837
2137.0,2207.143,238.148,152.00689165346145,146.531,111.17581063017334,809.108,29.94012013037984,44.86144,108.24899999999998,2.4129631148710335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,63.86,8.818436718292894
2138.0,2083.946,0,123.19677957223676,97.687,111.17581063017334,809.404,0.0,45.534639999999996,108.28859999999997,2.37815869412825,0.4,122,148.50163390659128,0.4,160,148.50163390659128,160,160,160,106.50163390659127,67.352,61.88,0.0
2139.0,2003.964,0,79.98160330433936,24.422,111.17581063017334,809.538,0.0,45.84063999999999,108.30659999999996,2.362676437327227,0.4,122,141.0366842648529,0.4,160,141.0366842648529,160,160,160,99.03668426485291,67.352,60.98,0.0
2140.0,1923.983,0,79.98160330433936,24.422,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,133.5717346231146,0.4,160,133.5717346231146,160,160,160,91.57173462311458,67.352,59.0,0.0
2141.0,1858.406,0,65.57654454837355,0.0,111.17581063017334,809.322,0.0,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,127.45125713193303,0.4,160,127.45125713193303,160,160,155.451257131933,85.45125713193305,67.352,59.0,0.0
2142.0,1996.793,333.609,195.22206792135887,219.796,111.17581063017334,807.034,42.04926511573597,48.73112,107.97159999999998,2.21566013668473,0.4,122,140.36734855353194,0.4,160,140.36734855353194,160,160,160,98.36734855353197,67.352,55.94,16.900907676018935
2143.0,2162.753,476.422,310.46253253837835,415.17,111.17581063017334,807.707,60.0,48.15511999999999,108.06159999999997,2.2440313719496494,0.4,122,155.85693335183663,0.4,160,155.85693335183663,160,160,160,113.85693335183664,67.352,56.84,23.845929538839194
2144.0,2207.143,470.093,425.7029971553979,610.544,111.17581063017334,809.322,59.084785006070845,46.77271999999999,108.27759999999998,2.314973343436088,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,59.0,12.425404558822038
2145.0,1732.023,181.064,656.1839318201438,1001.292,111.17581063017334,808.812,22.771762239269254,44.18823999999999,108.20939999999997,2.4488280139693273,0.4,122,115.65543490313061,0.4,160,115.65543490313061,160,160,143.65543490313058,73.65543490313061,67.352,65.84,3.580601814599652
2146.0,1725.234,476.534,483.3232321792612,708.231,111.17581063017334,807.897,60.0,42.10744,108.08699999999997,2.566933539536006,0.4,122,115.02180620532239,0.4,160,115.02180620532239,160,160,143.02180620532238,73.02180620532239,67.352,71.96,9.213173601713839
2147.0,2020.602,476.185,180.81700916539307,195.374,111.17581063017334,807.305,60.0,40.761039999999994,108.00779999999999,2.6497802803853876,0.4,122,142.58950177936242,0.4,160,142.58950177936242,160,160,160,100.58950177936242,67.352,75.92,8.24409712063048
2148.0,2207.143,453.788,267.2473617011879,341.905,111.17581063017334,807.009,57.198948015347995,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,77.9,0.5835456836529926
2149.0,1925.49,0,281.65241502644676,366.326,111.17581063017334,804.686,0.0,39.31624,107.65739999999998,2.738242517595782,0.4,122,133.71244126419833,0.4,160,133.71244126419833,160,160,160,91.71244126419833,67.352,80.96,-0.0
2150.0,1909.743,208.284,224.0321854332905,268.639,111.17581063017334,802.802,26.391317781316523,39.26224,107.40539999999999,2.735590226130755,0.4,122,132.24264573504257,0.4,160,132.24264573504257,160,160,160,90.24264573504256,67.352,81.86,-0.19323305182439574
2151.0,2207.143,435.002,137.60183289749565,122.109,111.17581063017334,802.802,55.11828460702206,39.26224,107.40539999999999,2.735590226130755,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,81.86,3.1761318123810596
2152.0,2055.136,0,152.00689165346145,146.531,111.17581063017334,796.398,0.0,39.07863999999999,106.5486,2.726517606549256,0.4,122,145.8126901123436,0.4,160,145.8126901123436,160,160,160,103.81269011234362,67.352,84.92,0.0
2153.0,1816.699,0,238.43724418925632,293.061,111.17581063017334,798.659,0.0,39.14344,106.85099999999998,2.7297294259267963,0.4,122,123.55854732134637,0.4,160,123.55854732134637,160,160,151.55854732134634,81.55854732134635,67.352,83.84,0.0
2154.0,2039.403,432.332,209.62712667732467,244.218,111.17581063017334,796.398,55.22045026381238,39.07863999999999,106.5486,2.726517606549256,0.4,122,144.34431785848034,0.4,160,144.34431785848034,160,160,160,102.34431785848032,67.352,84.92,17.746778401052445
2155.0,2207.143,420.582,252.84230294522214,317.483,111.17581063017334,802.802,53.29111543521351,39.26224,107.40539999999999,2.735590226130755,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,81.86,17.493826958894203
2156.0,1882.275,0,324.8675912943442,439.592,111.17581063017334,807.009,0.0,40.08783999999999,107.96819999999997,2.6932905339873634,0.4,122,129.67902481252787,0.4,160,129.67902481252787,160,160,157.67902481252787,87.6790248125279,67.352,77.9,0.0
2157.0,1884.075,369.882,368.0827675622416,512.857,111.17581063017334,807.601,46.58857087060986,41.434239999999996,108.04739999999998,2.6076838865633833,0.4,122,129.84695419290153,0.4,160,129.84695419290153,160,160,157.84695419290153,87.84695419290156,67.352,73.94,15.905384412800673
2158.0,2122.187,476.55,238.43724418925632,293.061,111.17581063017334,807.924,60.0,42.16863999999999,108.09059999999998,2.5632934806529213,0.4,122,152.07083239883224,0.4,160,152.07083239883224,160,160,160,110.07083239883225,67.352,71.78,20.986408170928954
2159.0,2207.143,280.177,195.22206792135887,219.796,111.17581063017334,808.247,35.26161417219685,42.90304,108.13379999999997,2.520422795214511,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,67.352,69.62,12.468193204003803
2160.0,1968.706,0,238.43724418925632,293.061,111.17581063017334,808.57,0.0,43.63744,108.17699999999998,2.4789951014541636,0.4,122,137.74585720900276,0.4,160,137.74585720900276,160,160,160,95.74585720900278,67.352,67.46,0.0
2161.0,1830.412,0,138.2936132089448,122.109,119.86142083565562,831.371,0.0,43.00383999999999,103.16760000000001,2.399032272466832,0.4,122,124.83845330950125,0.4,160,124.83845330950125,160,160,152.83845330950123,82.83845330950125,71.312,65.48,0.0
2162.0,2065.172,359.096,124.33581417814126,97.687,119.86142083565562,831.746,45.32426077923917,43.7202,103.21408000000001,2.360787004634014,0.4,122,146.7493882642258,0.4,160,146.7493882642258,160,160,160,104.74938826422577,71.312,63.32,12.14715688673777
2163.0,2207.143,238.391,96.42020559235017,48.844,119.86142083565562,832.442,30.06401024029828,44.217,103.30048000000001,2.336216387362327,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,61.16,7.574512645734186
2164.0,2096.765,0,110.37800988524573,73.265,119.86142083565562,832.655,0.0,45.1538,103.32688000000003,2.288331879044511,0.4,122,149.69805241071043,0.4,160,149.69805241071043,160,160,160,107.69805241071042,71.312,59.0,0.0
2165.0,2000.345,0,96.42020559235017,48.844,119.86142083565562,832.655,0.0,45.1538,103.32688000000003,2.288331879044511,0.4,122,140.69883322209108,0.4,160,140.69883322209108,160,160,160,98.69883322209107,71.312,59.0,0.0
2166.0,1903.924,0,96.42020559235017,48.844,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,131.69961403347173,0.4,160,131.69961403347173,160,160,159.69961403347173,89.69961403347172,71.312,60.98,0.0
2167.0,1883.919,118.289,138.2936132089448,122.109,119.86142083565562,832.79,14.911394534513741,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,129.83247896290246,0.4,160,129.83247896290246,160,160,157.83247896290243,87.83247896290246,71.312,60.08,5.2392731755476385
2168.0,2137.48,475.601,222.04043896631808,268.639,119.86142083565562,832.152,60.0,44.01,103.26447999999999,2.346386730288571,0.4,122,153.49814584304954,0.4,160,153.49814584304954,160,160,160,111.49814584304953,71.312,62.06,11.62465497873
2169.0,2207.143,333.577,263.91385184500473,341.905,119.86142083565562,831.603,42.11049142951157,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.04,7.697131512617911
2170.0,1801.421,11.728,417.44968854267165,610.544,119.86142083565562,831.139,1.4813997972971016,42.514239999999994,103.1388,2.4259824472929545,0.4,122,122.13267034480019,0.4,160,122.13267034480019,160,160,150.1326703448002,80.1326703448002,71.312,66.92,0.26808331782630224
2171.0,1900.669,474.823,375.57628092607706,537.279,119.86142083565562,830.791,60.0,41.77984,103.0956,2.4675920252447114,0.4,122,131.3957302709215,0.4,160,131.3957302709215,160,160,159.3957302709215,89.39573027092149,71.312,69.08,10.368189084421761
