Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
2172.0,1999.733,474.641,375.57628092607706,537.279,119.86142083565562,830.472,60.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,140.64176767515653,0.4,160,140.64176767515653,160,160,160,98.64176767515652,71.312,71.06,10.498506246764078
2173.0,2042.884,474.558,431.4074928355672,634.966,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,144.66915445789084,0.4,160,144.66915445789084,160,160,160,102.66915445789084,71.312,71.96,10.022050722172802
2174.0,2155.724,474.459,361.6184766331815,512.857,119.86142083565562,830.153,60.0,40.43344,103.0164,2.547802017340103,0.4,122,155.20089774090985,0.4,160,155.20089774090985,160,160,160,113.20089774090985,71.312,73.04,9.69854634324528
2175.0,2207.143,413.037,361.6184766331815,512.857,119.86142083565562,830.008,52.241813269815424,40.12744,102.99839999999999,2.5667822318094546,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,73.94,9.364063497622782
2176.0,1873.44,0,333.70286804739044,464.013,119.86142083565562,830.008,0.0,40.12744,102.99839999999999,2.5667822318094546,0.4,122,128.8543989822436,0.4,160,128.8543989822436,160,160,156.8543989822436,86.85439898224358,71.312,73.94,0.0
2177.0,1944.569,349.001,277.8716508758082,366.326,119.86142083565562,830.008,44.14232134930019,40.12744,102.99839999999999,2.5667822318094546,0.4,122,135.4931129812709,0.4,160,135.4931129812709,160,160,160,93.49311298127093,71.312,73.94,9.651361281654692
2178.0,2207.143,470.656,208.08263467342252,244.218,119.86142083565562,830.327,59.506702134280594,40.80064,103.03800000000001,2.525401562328434,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,71.96,19.8604223049287
2179.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,830.791,0.0,41.77984,103.0956,2.4675920252447114,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.88168249781752,71.312,69.08,0.0
2180.0,1860.767,0,152.25141750184034,146.531,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,127.67155019764573,0.4,160,127.67155019764573,160,160,155.67155019764573,85.67155019764574,71.312,66.02,0.0
2181.0,1995.583,314.983,180.16702608763146,195.374,119.86142083565562,831.603,39.76324172739558,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,140.25436791903417,0.4,160,140.25436791903417,160,160,160,98.25436791903415,71.312,64.04,14.330073094392107
2182.0,2207.104,475.435,263.91385184500473,341.905,119.86142083565562,831.862,60.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,159.99637457727385,0.4,160,159.99637457727385,160,160,160,117.99637457727387,71.312,62.96,21.747450543390002
2183.0,2207.143,180.206,180.16702608763146,195.374,119.86142083565562,832.5,22.72456802305131,44.2584,103.30768000000003,2.3341937349746043,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,60.98,8.428015303749202
2184.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,832.79,0.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.0925961004985,71.312,60.08,0.0
2185.0,1860.767,0,208.08263467342252,244.218,119.86142083565562,832.655,0.0,45.1538,103.32688000000003,2.288331879044511,0.4,122,127.67155019764573,0.4,160,127.67155019764573,160,160,155.67155019764573,85.67155019764574,71.312,59.0,0.0
2186.0,1989.255,266.782,138.2936132089448,122.109,119.86142083565562,832.655,33.63582835802591,45.1538,103.32688000000003,2.288331879044511,0.4,122,139.66377714412118,0.4,160,139.66377714412118,160,160,160,97.66377714412118,71.312,59.0,10.837989451923082
2187.0,2207.143,342.224,124.33581417814126,97.687,119.86142083565562,832.655,43.14757105538702,45.1538,103.32688000000003,2.288331879044511,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,59.0,12.77000096243003
2188.0,2124.68,0,82.46240129945463,24.422,119.86142083565562,831.79,0.0,47.18672,103.21960000000003,2.187471390255564,0.4,122,152.30350921205093,0.4,160,152.30350921205093,160,160,160,110.30350921205091,71.312,55.94,0.0
2189.0,2042.218,0,82.46240129945463,24.422,119.86142083565562,830.195,0.0,48.45392,103.02160000000003,2.1261767881731766,0.4,122,144.6070184241018,0.4,160,144.6070184241018,160,160,160,102.60701842410181,71.312,53.96,0.0
2190.0,1945.798,0,96.42020559235017,48.844,119.86142083565562,828.599,0.0,49.721120000000006,102.82360000000001,2.0680065131276204,0.4,122,135.60779923548245,0.4,160,135.60779923548245,160,160,160,93.60779923548246,71.312,51.98,0.0
2191.0,1849.378,0,96.42020559235017,48.844,119.86142083565562,828.599,0.0,49.721120000000006,102.82360000000001,2.0680065131276204,0.4,122,126.6085800468631,0.4,160,126.6085800468631,160,160,154.6085800468631,84.60858004686311,71.312,51.98,0.0
2192.0,2017.0,305.916,138.2936132089448,122.109,119.86142083565562,832.5,38.577039584043234,44.2584,103.30768000000003,2.3341937349746043,0.4,122,142.25333625073057,0.4,160,142.25333625073057,160,160,160,100.25333625073058,71.312,60.98,7.539801731147766
2193.0,2200.442,475.271,291.82945516870376,390.748,119.86142083565562,831.574,60.0,43.43224,103.19280000000002,2.3759492948095704,0.4,122,159.3745491345942,0.4,160,159.3745491345942,160,160,160,117.37454913459419,71.312,64.22,8.61990316318728
2194.0,2207.143,284.573,277.8716508758082,366.326,119.86142083565562,831.139,35.94436309623894,42.514239999999994,103.1388,2.4259824472929545,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.92,6.117356783979333
2195.0,1801.731,53.911,459.32310142135833,683.809,119.86142083565562,830.327,6.816148909170632,40.80064,103.03800000000001,2.525401562328434,0.4,122,122.16153477485992,0.4,160,122.16153477485992,160,160,150.16153477485994,80.16153477485993,71.312,71.96,1.0944635240758402
2196.0,1718.979,474.276,557.0277262095351,854.761,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,114.43805890886635,0.4,160,114.43805890886635,160,160,142.43805890886637,72.43805890886637,71.312,75.02,5.624771732619519
2197.0,1677.819,473.994,515.1543185929404,781.496,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,110.59646021993073,0.4,160,110.59646021993073,160,160,138.59646021993075,71.312,71.312,78.08,-0.43155306087552003
2198.0,1706.365,473.911,445.3652971284627,659.387,119.86142083565562,829.195,60.0,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,113.26076602439805,0.4,160,113.26076602439805,160,160,141.26076602439804,71.312,71.312,78.98,-0.42814252930751995
2199.0,1927.596,471.187,249.95604755210917,317.483,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,133.9089622956909,0.4,160,133.9089622956909,160,160,160,91.90896229569091,71.312,82.04,0.13126952002464
2200.0,2065.08,471.187,333.70286804739044,464.013,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,146.74078865409086,0.4,160,146.74078865409086,160,160,160,104.74078865409084,71.312,82.04,3.1853430577136006
2201.0,2207.143,461.808,319.7450637544949,439.592,119.86142083565562,824.428,58.805737217404044,37.94464000000001,102.306,2.696191082587685,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,82.04,9.712499318040484
2202.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,829.195,0.0,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.45985578358408,71.312,78.98,0.0
2203.0,1929.461,292.019,263.91385184500473,341.905,119.86142083565562,829.515,36.95711756559481,39.08704,102.93720000000002,2.6335378683062216,0.4,122,134.0830042743757,0.4,160,134.0830042743757,160,160,160,92.08300427437571,71.312,77.0,11.915467466767954
2204.0,2112.007,474.376,291.82945516870376,390.748,119.86142083565562,830.008,60.0,40.12744,102.99839999999999,2.5667822318094546,0.4,122,151.12065205079767,0.4,160,151.12065205079767,160,160,160,109.12065205079767,71.312,73.94,19.25369918977992
2205.0,2207.143,373.008,277.8716508758082,366.326,119.86142083565562,830.472,47.15238009943009,41.10664,103.05600000000001,2.507040225131512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,71.06,14.737105275624106
2206.0,1766.503,144.303,584.9433347953262,903.605,119.86142083565562,830.646,18.237712996389508,41.47384,103.0776,2.48536426817483,0.4,122,118.87356885957159,0.4,160,118.87356885957159,160,160,146.8735688595716,76.87356885957159,71.312,69.98,5.588029003389738
2207.0,1921.581,474.823,319.7450637544949,439.592,119.86142083565562,830.791,60.0,41.77984,103.0956,2.4675920252447114,0.4,122,133.34754238837388,0.4,160,133.34754238837388,160,160,160,91.34754238837387,71.312,69.08,16.68733494393216
2208.0,2146.548,474.923,249.95604755210917,317.483,119.86142083565562,830.965,60.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,154.3444424413368,0.4,160,154.3444424413368,160,160,160,112.34444244133681,71.312,68.0,16.31662029297664
2209.0,2207.143,212.847,152.25141750184034,146.531,119.86142083565562,831.458,26.874314619242835,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.94,7.292401044532922
2210.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004016,71.312,64.94,0.0
2211.0,1986.387,0,96.42020559235017,48.844,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,139.3961048214208,0.4,160,139.3961048214208,160,160,160,97.39610482142082,71.312,62.06,0.0
2212.0,1889.967,0,96.42020559235017,48.844,119.86142083565562,832.79,0.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,130.39688563280146,0.4,160,130.39688563280146,160,160,158.39688563280146,88.39688563280147,71.312,60.08,0.0
2213.0,1825.392,31.845,96.42020559235017,48.844,119.86142083565562,832.481,4.01590544597213,45.877399999999994,103.30528,2.251768408846186,0.4,122,124.36990362704984,0.4,160,124.36990362704984,160,160,152.36990362704984,82.36990362704985,71.312,57.92,1.2032974737593043
2214.0,2107.056,475.789,194.12483038052702,219.796,119.86142083565562,832.481,60.0,45.877399999999994,103.30528,2.251768408846186,0.4,122,150.65856566442022,0.4,160,150.65856566442022,160,160,160,108.65856566442024,71.312,57.92,17.521619467677198
2215.0,2123.522,475.789,459.32310142135833,683.809,119.86142083565562,832.481,60.0,45.877399999999994,103.30528,2.251768408846186,0.4,122,152.195389071313,0.4,160,152.195389071313,160,160,160,110.19538907131303,71.312,57.92,19.489411580578995
2216.0,2083.803,475.435,515.1543185929404,781.496,119.86142083565562,831.862,60.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,148.48828549974542,0.4,160,148.48828549974542,160,160,160,106.48828549974542,71.312,62.96,14.398961976927001
2217.0,2001.516,474.74,557.0277262095351,854.761,119.86142083565562,830.646,60.0,41.47384,103.0776,2.48536426817483,0.4,122,140.80813968946234,0.4,160,140.80813968946234,160,160,160,98.80813968946234,71.312,69.98,10.777815054094162
2218.0,2156.047,474.276,319.7450637544949,439.592,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,155.23104565260587,0.4,160,155.23104565260587,160,160,160,113.23104565260586,71.312,75.02,3.53783041074424
2219.0,2207.143,259.179,208.08263467342252,244.218,119.86142083565562,828.896,32.825413008094955,38.06344,102.8604,2.7023411441530243,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.06,2.8720584155334845
2220.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,819.96,0.0,37.82584,101.7516,2.6900023899006604,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.0925961004985,71.312,84.02,0.0
2221.0,1902.64,0,166.2092217947359,170.952,119.86142083565562,815.493,0.0,37.70704,101.1972,2.683774700957699,0.4,122,131.5797353996565,0.4,160,131.5797353996565,160,160,159.5797353996565,89.57973539965649,71.312,86.0,0.0
2222.0,1890.696,321.759,333.70286804739044,464.013,119.86142083565562,813.056,41.545255021673896,37.64224,100.8948,2.680361211235038,0.4,122,130.46498805748712,0.4,160,130.46498805748712,160,160,158.46498805748712,88.46498805748715,71.312,87.08,1.1925526013605152
2223.0,2188.014,463.527,166.2092217947359,170.952,119.86142083565562,811.025,60.0,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,158.21460881357854,0.4,160,158.21460881357854,160,160,160,116.21460881357854,71.312,87.98,2.5626603171279196
2224.0,2207.143,297.001,277.8716508758082,366.326,119.86142083565562,811.025,38.44450572594843,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,87.98,5.278367780571802
2225.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,808.588,0.0,37.52344,100.3404,2.6740725263994984,0.4,122,145.78986769982828,0.4,160,145.78986769982828,160,160,160,103.78986769982825,71.312,89.06,0.0
2226.0,1860.767,0,194.12483038052702,219.796,119.86142083565562,811.025,0.0,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,127.67155019764573,0.4,160,127.67155019764573,160,160,155.67155019764573,85.67155019764574,71.312,87.98,0.0
2227.0,1970.839,346.07,235.9982432592136,293.061,119.86142083565562,815.493,44.55074705100776,37.70704,101.1972,2.683774700957699,0.4,122,137.94493071213424,0.4,160,137.94493071213424,160,160,160,95.94493071213422,71.312,86.0,13.133517893181844
2228.0,2138.791,473.74,305.7872594615994,415.17,119.86142083565562,828.896,60.0,38.06344,102.8604,2.7023411441530243,0.4,122,153.6205291782823,0.4,160,153.6205291782823,160,160,160,111.6205291782823,71.312,80.06,18.18717608209488
2229.0,2207.143,346.223,277.8716508758082,366.326,119.86142083565562,829.515,43.817039549115265,39.08704,102.93720000000002,2.6335378683062216,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,77.0,13.3974184445229
2230.0,1831.567,0,375.57628092607706,537.279,119.86142083565562,829.689,0.0,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,124.94621378023282,0.4,160,124.94621378023282,160,160,152.94621378023282,82.94621378023284,71.312,75.92,0.0
2231.0,1985.128,417.475,263.91385184500473,341.905,119.86142083565562,829.689,52.82343628511341,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,139.2786178176981,0.4,160,139.2786178176981,160,160,160,97.2786178176981,71.312,75.92,10.968226483275831
2232.0,2196.038,474.823,263.91385184500473,341.905,119.86142083565562,830.791,60.0,41.77984,103.0956,2.4675920252447114,0.4,122,158.9635044580528,0.4,160,158.9635044580528,160,160,160,116.9635044580528,71.312,69.08,13.4872388490944
2233.0,2207.143,163.357,152.25141750184034,146.531,119.86142083565562,831.458,20.62564534245891,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.94,4.534455534332779
2234.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004016,71.312,64.94,0.0
2235.0,1972.429,0,110.37800988524573,73.265,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,138.0933764207506,0.4,160,138.0933764207506,160,160,160,96.09337642075057,71.312,62.96,0.0
2236.0,1889.967,0,82.46240129945463,24.422,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,130.39688563280146,0.4,160,130.39688563280146,160,160,158.39688563280146,88.39688563280147,71.312,64.04,0.0
2237.0,1800.525,0,89.4413034459024,36.633,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,122.04903064451725,0.4,160,122.04903064451725,160,160,150.04903064451725,80.04903064451725,71.312,62.06,0.0
2238.0,2121.74,473.466,152.25141750184034,146.531,119.86142083565562,831.284,59.79297598298932,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,152.02905039402992,0.4,160,152.02905039402992,160,160,160,110.02905039402994,71.312,66.02,12.711472927673208
2239.0,2207.143,433.064,347.660672340286,488.435,119.86142083565562,831.603,54.66968233945814,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.04,18.830689726619187
2240.0,1800.165,66.303,473.2809057142539,708.231,119.86142083565562,830.153,8.384625000442494,40.43344,103.0164,2.547802017340103,0.4,122,122.01536015351004,0.4,160,122.01536015351004,160,160,150.01536015351002,80.01536015351004,71.312,73.04,2.5965579081479953
2241.0,1731.188,474.094,543.0699219166396,830.34,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,115.57759016630047,0.4,160,115.57759016630047,160,160,143.57759016630047,73.57759016630047,71.312,77.0,13.19388464389856
2242.0,1783.765,470.026,417.44968854267165,610.544,119.86142083565562,822.397,60.0,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,120.4847214725313,0.4,160,120.4847214725313,160,160,148.4847214725313,78.48472147253129,71.312,82.94,11.691042618048483
2243.0,1983.378,463.527,263.91385184500473,341.905,119.86142083565562,811.025,60.0,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,139.1152434239309,0.4,160,139.1152434239309,160,160,160,97.11524342393095,71.312,87.98,11.502918179585357
2244.0,2207.143,459.763,235.9982432592136,293.061,119.86142083565562,808.588,59.692252402413,37.52344,100.3404,2.6740725263994984,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,89.06,11.255293680804789
2245.0,1943.229,0,263.91385184500473,341.905,119.86142083565562,802.09,0.0,37.350640000000006,99.53400000000002,2.6648539355684404,0.4,122,135.36804049446624,0.4,160,135.36804049446624,160,160,160,93.36804049446624,71.312,91.94,0.0
2246.0,1877.227,142.081,208.08263467342252,244.218,119.86142083565562,797.622,18.70034839111548,37.231840000000005,98.97960000000002,2.6584665168307557,0.4,122,129.20789022058935,0.4,160,129.20789022058935,160,160,157.20789022058932,87.20789022058935,71.312,93.92,3.3505309176528018
2247.0,2151.534,454.474,180.16702608763146,195.374,119.86142083565562,795.186,60.0,37.16704,98.67720000000003,2.6549652595417883,0.4,122,154.80984648965608,0.4,160,154.80984648965608,160,160,160,112.80984648965611,71.312,95.0,11.170905955369921
2248.0,2207.143,193.902,138.2936132089448,122.109,119.86142083565562,795.186,25.599157968812534,37.16704,98.67720000000003,2.6549652595417883,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,95.0,4.871324184365209
2249.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,795.186,0.0,37.16704,98.67720000000003,2.6549652595417883,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.0925961004985,71.312,95.0,0.0
2250.0,1860.767,0,208.08263467342252,244.218,119.86142083565562,797.622,0.0,37.231840000000005,98.97960000000002,2.6584665168307557,0.4,122,127.67155019764573,0.4,160,127.67155019764573,160,160,155.67155019764573,85.67155019764574,71.312,93.92,0.0
2251.0,1923.231,368.252,305.7872594615994,415.17,119.86142083565562,804.121,48.076689126784046,37.40464,99.78600000000002,2.6677438948750747,0.4,122,133.50157204961675,0.4,160,133.50157204961675,160,160,160,91.50157204961673,71.312,91.04,14.268839773586835
2252.0,2125.397,466.08,263.91385184500473,341.905,119.86142083565562,815.493,60.0,37.70704,101.1972,2.683774700957699,0.4,122,152.37040930742404,0.4,160,152.37040930742404,160,160,160,110.37040930742404,71.312,86.0,18.08134791971424
2253.0,2191.931,470.026,403.4918842497761,586.122,119.86142083565562,822.397,60.0,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,158.5802690143251,0.4,160,158.5802690143251,160,160,160,116.5802690143251,71.312,82.94,18.119473002363762
2254.0,2207.143,334.956,319.7450637544949,439.592,119.86142083565562,829.166,42.40896058415705,38.352639999999994,102.894,2.6828400861061983,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,79.16,13.040051218887228
2255.0,1873.44,0,333.70286804739044,464.013,119.86142083565562,829.689,0.0,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,128.8543989822436,0.4,160,128.8543989822436,160,160,156.8543989822436,86.85439898224358,71.312,75.92,0.0
2256.0,1952.159,342.633,263.91385184500473,341.905,119.86142083565562,830.646,43.30364505340224,41.47384,103.0776,2.48536426817483,0.4,122,136.20153802676634,0.4,160,136.20153802676634,160,160,160,94.20153802676637,71.312,69.98,11.66393033512908
2257.0,2207.143,379.319,124.33581417814126,97.687,119.86142083565562,830.153,47.96869721256433,40.43344,103.0164,2.547802017340103,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,73.04,10.784754914104731
2258.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,830.965,0.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.0925961004985,71.312,68.0,0.0
2259.0,1986.387,0,82.46240129945463,24.422,119.86142083565562,830.965,0.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,139.39610531254942,0.4,160,139.39610531254942,160,160,160,97.39610531254941,71.312,68.0,0.0
2260.0,1917.882,0,68.5045970065591,0.0,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,133.00234292527057,0.4,160,133.00234292527057,160,160,160,91.00234292527055,71.312,64.04,0.0
2261.0,1821.462,0,96.42020559235017,48.844,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,124.0031237366512,0.4,160,124.0031237366512,160,160,152.00312373665122,82.00312373665122,71.312,62.96,0.0
2262.0,2077.769,408.558,152.25141750184034,146.531,119.86142083565562,832.152,51.54213193373154,44.01,103.26447999999999,2.346386730288571,0.4,122,147.92509866903515,0.4,160,147.92509866903515,160,160,160,105.92509866903512,71.312,62.06,14.575808003415077
2263.0,2177.397,475.205,375.57628092607706,537.279,119.86142083565562,831.458,60.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,157.22375114091858,0.4,160,157.22375114091858,160,160,160,115.2237511409186,71.312,64.94,11.586761430283117
2264.0,2192.715,474.641,459.32310142135833,683.809,119.86142083565562,830.472,60.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,158.6534186322607,0.4,160,158.6534186322607,160,160,160,116.65341863226072,71.312,71.06,-0.24961830381448
2265.0,2109.881,474.193,557.0277262095351,854.761,119.86142083565562,829.689,60.0,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,150.92220525631888,0.4,160,150.92220525631888,160,160,160,108.92220525631886,71.312,75.92,-0.23958417586767994
2266.0,2065.913,471.187,515.1543185929404,781.496,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,146.81856289713414,0.4,160,146.81856289713414,160,160,160,104.81856289713413,71.312,82.04,-0.23041719478048003
2267.0,2207.143,447.017,305.7872594615994,415.17,119.86142083565562,813.056,57.718430336402484,37.64224,100.8948,2.680361211235038,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,87.08,-0.2198888302816941
2268.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,802.09,0.0,37.350640000000006,99.53400000000002,2.6648539355684404,0.4,122,145.78986769982828,0.4,160,145.78986769982828,160,160,160,103.78986769982826,71.312,91.94,-0.0
2269.0,1832.851,0,222.04043896631808,268.639,119.86142083565562,792.749,0.0,37.10224,98.37480000000001,2.6514517721841053,0.4,122,125.06609339630523,0.4,160,125.06609339630523,160,160,153.06609339630523,83.06609339630525,71.312,96.08,-0.0
2270.0,1994.682,383.872,222.04043896631808,268.639,119.86142083565562,788.281,51.12296818697547,37.01432,97.82039999999998,2.642771770493149,0.4,122,140.17035165183006,0.4,160,140.17035165183006,160,160,160,98.17035165183009,71.312,98.06,0.9144040413527977
2271.0,2207.143,364.712,152.25141750184034,146.531,119.86142083565562,788.281,48.57131410464039,37.01432,97.82039999999998,2.642771770493149,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,98.06,-0.4730176592845725
2272.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,788.281,0.0,37.01432,97.82039999999998,2.642771770493149,0.4,122,145.78986769982828,0.4,160,145.78986769982828,160,160,160,103.78986769982826,71.312,98.06,-0.0
2273.0,1902.64,0,152.25141750184034,146.531,119.86142083565562,790.718,0.0,37.057520000000004,98.1228,2.6478512323544585,0.4,122,131.5797353996565,0.4,160,131.5797353996565,160,160,159.5797353996565,89.57973539965651,71.312,96.98,0.0
2274.0,1917.437,194.964,180.16702608763146,195.374,119.86142083565562,792.749,25.818377190978204,37.10224,98.37480000000001,2.6514517721841053,0.4,122,132.96074714359293,0.4,160,132.96074714359293,160,160,160,90.96074714359295,71.312,96.08,7.522130493936493
2275.0,2127.061,459.58,249.95604755210917,317.483,119.86142083565562,804.121,60.0,37.40464,99.78600000000002,2.6677438948750747,0.4,122,152.5256920221238,0.4,160,152.5256920221238,160,160,160,110.52569202212378,71.312,91.04,16.54949822648304
2276.0,2207.143,330.038,249.95604755210917,317.483,119.86142083565562,811.025,42.720904643535775,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,87.98,11.6342083190437
2277.0,1915.313,0,291.82945516870376,390.748,119.86142083565562,819.96,0.0,37.82584,101.7516,2.6900023899006604,0.4,122,132.76258418425434,0.4,160,132.76258418425434,160,160,160,90.76258418425434,71.312,84.02,0.0
2278.0,1840.865,343.001,417.44968854267165,610.544,119.86142083565562,829.195,43.42601681509704,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,125.81407999218968,0.4,160,125.81407999218968,160,160,153.81407999218965,83.81407999218968,71.312,78.98,12.116984297223416
2279.0,1967.398,474.193,347.660672340286,488.435,119.86142083565562,829.689,60.0,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,137.6237916440444,0.4,160,137.6237916440444,160,160,160,95.62379164404439,71.312,75.92,17.267442780264314
2280.0,2163.62,474.094,277.8716508758082,366.326,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,155.93786028731245,0.4,160,155.93786028731245,160,160,160,113.93786028731242,71.312,77.0,17.081984848851523
2281.0,2207.143,195.774,152.25141750184034,146.531,119.86142083565562,829.834,24.7671306353395,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.02,6.108727347998978
2282.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,830.153,0.0,40.43344,103.0164,2.547802017340103,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004016,71.312,73.04,0.0
2283.0,1972.429,0,110.37800988524573,73.265,119.86142083565562,830.327,0.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,138.0933764207506,0.4,160,138.0933764207506,160,160,160,96.09337642075057,71.312,71.96,0.0
2284.0,1889.967,0,82.46240129945463,24.422,119.86142083565562,830.646,0.0,41.47384,103.0776,2.48536426817483,0.4,122,130.39688563280146,0.4,160,130.39688563280146,160,160,158.39688563280146,88.39688563280147,71.312,69.98,0.0
2285.0,1807.504,0,82.46240129945463,24.422,119.86142083565562,830.965,0.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,122.70039484485237,0.4,160,122.70039484485237,160,160,150.70039484485238,80.70039484485237,71.312,68.0,0.0
2286.0,2129.334,446.166,124.33581417814126,97.687,119.86142083565562,830.791,56.37872778804847,41.77984,103.0956,2.4675920252447114,0.4,122,152.7378422762904,0.4,160,152.7378422762904,160,160,160,110.7378422762904,71.312,69.08,13.52595465322202
2287.0,2186.907,475.022,417.44968854267165,610.544,119.86142083565562,831.139,60.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,158.11128751540542,0.4,160,158.11128751540542,160,160,160,116.11128751540542,71.312,66.92,13.337546625850877
2288.0,2104.437,474.558,557.0277262095351,854.761,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,150.4141191832361,0.4,160,150.4141191832361,160,160,160,108.4141191832361,71.312,71.96,-0.45474467553792003
2289.0,2007.192,473.74,570.9855305024307,879.183,119.86142083565562,828.896,60.0,38.06344,102.8604,2.7023411441530243,0.4,122,141.33787901890656,0.4,160,141.33787901890656,160,160,160,99.33787901890658,71.312,80.06,-0.42423713629632
2290.0,2043.257,467.473,431.4074928355672,634.966,119.86142083565562,817.93,60.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,144.7039666180595,0.4,160,144.7039666180595,160,160,160,102.70396661805948,71.312,84.92,-0.42098710033152004
2291.0,2207.143,455.716,291.82945516870376,390.748,119.86142083565562,811.025,58.988917554385395,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,87.98,0.12414039007661005
2292.0,1971.145,0,235.9982432592136,293.061,119.86142083565562,804.121,0.0,37.40464,99.78600000000002,2.6677438948750747,0.4,122,137.97349729580674,0.4,160,137.97349729580674,160,160,160,95.97349729580674,71.312,91.04,0.0
2293.0,1843.986,80.924,208.08263467342252,244.218,119.86142083565562,797.622,10.65096686643313,37.231840000000005,98.97960000000002,2.6584665168307557,0.4,122,126.10532458062966,0.4,160,126.10532458062966,160,160,154.10532458062966,84.10532458062966,71.312,93.92,0.4418768471941996
2294.0,2132.25,454.474,166.2092217947359,170.952,119.86142083565562,795.186,60.0,37.16704,98.67720000000003,2.6549652595417883,0.4,122,153.0100092503667,0.4,160,153.0100092503667,160,160,160,111.01000925036668,71.312,95.0,-1.94976374020736
2295.0,2207.143,241.102,166.2092217947359,170.952,119.86142083565562,790.718,32.01033032073784,37.057520000000004,98.1228,2.6478512323544585,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,96.98,-1.0371445068998302
2296.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,786.25,0.0,36.978320000000004,97.56840000000001,2.6385298196348566,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.88168249781751,71.312,98.96,-0.0
2297.0,1860.767,0,152.25141750184034,146.531,119.86142083565562,786.25,0.0,36.978320000000004,97.56840000000001,2.6385298196348566,0.4,122,127.67155019764573,0.4,160,127.67155019764573,160,160,155.67155019764573,85.67155019764574,71.312,98.96,0.0
2298.0,1952.865,342.054,249.95604755210917,317.483,119.86142083565562,790.718,45.413449319047544,37.057520000000004,98.1228,2.6478512323544585,0.4,122,136.2673912067104,0.4,160,136.2673912067104,160,160,160,94.26739120671043,71.312,96.98,12.821739208825004
2299.0,2171.542,468.633,249.95604755210917,317.483,119.86142083565562,819.96,60.0,37.82584,101.7516,2.6900023899006604,0.4,122,156.67727217159563,0.4,160,156.67727217159563,160,160,160,114.67727217159563,71.312,84.02,18.04114362902592
2300.0,2207.143,397.219,361.6184766331815,512.857,119.86142083565562,826.865,50.43204210872211,38.009440000000005,102.6084,2.699550427472754,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.96,15.662198997866549
2301.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,828.896,0.0,38.06344,102.8604,2.7023411441530243,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.45985578358409,71.312,80.06,0.0
2302.0,1871.858,346.079,375.57628092607706,537.279,119.86142083565562,829.34,43.80798743232554,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,128.7067727573779,0.4,160,128.7067727573779,160,160,156.7067727573779,86.7067727573779,71.312,78.08,13.552078535574989
2303.0,1928.502,474.094,417.44968854267165,610.544,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,133.993557885072,0.4,160,133.993557885072,160,160,160,91.99355788507201,71.312,77.0,16.31291270573408
2304.0,2152.74,474.193,249.95604755210917,317.483,119.86142083565562,829.689,60.0,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,154.92236785048988,0.4,160,154.92236785048988,160,160,160,112.9223678504899,71.312,75.92,17.874059808383517
2305.0,2207.143,234.57,180.16702608763146,195.374,119.86142083565562,830.008,29.668918991540888,40.12744,102.99839999999999,2.5667822318094546,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,73.94,0.5293913292474623
2306.0,2124.68,0,82.46240129945463,24.422,119.86142083565562,830.211,0.0,40.555839999999996,103.02360000000002,2.5402901283760864,0.4,122,152.30350921205093,0.4,160,152.30350921205093,160,160,160,110.30350921205093,71.312,72.68,0.0
2307.0,2028.26,0,96.42020559235017,48.844,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,143.30429002343158,0.4,160,143.30429002343158,160,160,160,101.30429002343158,71.312,71.06,-0.0
2308.0,1917.882,0,110.37800988524573,73.265,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,133.00234243414198,0.4,160,133.00234243414198,160,160,160,91.00234243414197,71.312,71.06,-0.0
2309.0,1821.462,0,96.42020559235017,48.844,119.86142083565562,831.139,0.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,124.00312324552263,0.4,160,124.00312324552263,160,160,152.0031232455226,82.00312324552262,71.312,66.92,0.0
2310.0,2077.343,408.132,152.25141750184034,146.531,119.86142083565562,831.284,51.542134007443124,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,147.88533709989082,0.4,160,147.88533709989082,160,160,160,105.88533709989082,71.312,66.02,12.562135557493638
2311.0,2204.97,475.288,347.660672340286,488.435,119.86142083565562,831.603,60.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,159.7971838830631,0.4,160,159.7971838830631,160,160,160,117.7971838830631,71.312,64.04,3.3961357233718394
2312.0,2150.598,474.74,529.112117623744,805.918,119.86142083565562,830.646,60.0,41.47384,103.0776,2.48536426817483,0.4,122,154.7224948741205,0.4,160,154.7224948741205,160,160,160,112.72249487412053,71.312,69.98,-0.4608867565064
2313.0,2095.762,474.276,529.112117623744,805.918,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,149.60447580946743,0.4,160,149.60447580946743,160,160,160,107.60447580946744,71.312,75.02,-0.44314886820671995
2314.0,2194.18,473.994,375.57628092607706,537.279,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,158.79016063610572,0.4,160,158.79016063610572,160,160,160,116.79016063610574,71.312,78.08,-0.43155306087552003
2315.0,2207.143,304.792,291.82945516870376,390.748,119.86142083565562,826.865,38.69723973531843,38.009440000000005,102.6084,2.699550427472754,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.96,-0.27322526507930084
2316.0,1985.102,0,222.04043896631808,268.639,119.86142083565562,817.93,0.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,139.276225696477,0.4,160,139.276225696477,160,160,160,97.276225696477,71.312,84.92,-0.0
2317.0,1856.021,218.58,347.660672340286,488.435,119.86142083565562,817.93,28.054640705170726,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,127.2286637950214,0.4,160,127.2286637950214,160,160,155.22866379502142,85.22866379502139,71.312,84.92,1.404019199496596
2318.0,2012.368,462.134,305.7872594615994,415.17,119.86142083565562,808.588,60.0,37.52344,100.3404,2.6740725263994984,0.4,122,141.82101086840743,0.4,160,141.82101086840743,160,160,160,99.82101086840744,71.312,89.06,-1.5325738374046398
2319.0,2207.143,360.984,166.2092217947359,170.952,119.86142083565562,808.588,46.86747575890731,37.52344,100.3404,2.6740725263994984,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,89.06,-1.537612756781902
2320.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,806.558,0.0,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.0925961004985,71.312,89.96,-0.0
2321.0,1958.471,0,110.37800988524573,73.265,119.86142083565562,806.558,0.0,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,136.7906485112089,0.4,160,136.7906485112089,160,160,160,94.7906485112089,71.312,89.96,0.0
2322.0,1874.762,222.078,305.7872594615994,415.17,119.86142083565562,806.558,28.905591228158876,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,128.97782028945107,0.4,160,128.97782028945107,160,160,156.97782028945107,86.97782028945109,71.312,89.96,5.465222965935179
2323.0,2104.844,466.08,235.9982432592136,293.061,119.86142083565562,815.493,60.0,37.70704,101.1972,2.683774700957699,0.4,122,150.45211434859885,0.4,160,150.45211434859885,160,160,160,108.45211434859888,71.312,86.0,12.455942049471199
2324.0,2207.143,366.213,263.91385184500473,341.905,119.86142083565562,828.896,46.381460199351125,38.06344,102.8604,2.7023411441530243,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.06,9.572881576136192
2325.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,829.515,0.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.45985578358408,71.312,77.0,0.0
2326.0,1889.773,336.078,347.660672340286,488.435,119.86142083565562,830.008,42.50784070588477,40.12744,102.99839999999999,2.5667822318094546,0.4,122,130.37881553880374,0.4,160,130.37881553880374,160,160,158.37881553880374,88.37881553880374,71.312,73.94,9.193175965494367
2327.0,2184.164,474.558,180.16702608763146,195.374,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,157.85531255134538,0.4,160,157.85531255134538,160,160,160,115.8553125513454,71.312,71.96,13.1570468458112
2328.0,2207.143,342.724,319.7450637544949,439.592,119.86142083565562,830.791,43.30754037925841,41.77984,103.0956,2.4675920252447114,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,69.08,9.297665507679012
2329.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004016,71.312,71.06,0.0
2330.0,1972.429,0,110.37800988524573,73.265,119.86142083565562,830.646,0.0,41.47384,103.0776,2.48536426817483,0.4,122,138.09337642075053,0.4,160,138.09337642075053,160,160,160,96.09337642075056,71.312,69.98,0.0
2331.0,1876.009,0,96.42020559235017,48.844,119.86142083565562,830.791,0.0,41.77984,103.0956,2.4675920252447114,0.4,122,129.0941572321312,0.4,160,129.0941572321312,160,160,157.09415723213118,87.09415723213121,71.312,69.08,0.0
2332.0,1880.126,100.537,96.42020559235017,48.844,119.86142083565562,830.965,12.701514986304622,42.14704,103.11720000000001,2.4466059775490763,0.4,122,129.4784216966125,0.4,160,129.4784216966125,160,160,157.4784216966125,87.47842169661247,71.312,68.0,2.7282420345911773
2333.0,2207.143,437.395,110.37800988524573,73.265,119.86142083565562,831.458,55.226085099616625,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.94,12.824621714645446
2334.0,2124.68,0,82.46240129945463,24.422,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,152.30350921205093,0.4,160,152.30350921205093,160,160,160,110.30350921205093,71.312,64.94,0.0
2335.0,1958.471,0,166.2092217947359,170.952,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,136.79064851120893,0.4,160,136.79064851120893,160,160,160,94.79064851120891,71.312,64.04,0.0
2336.0,1872.399,135.968,222.04043896631808,268.639,119.86142083565562,830.965,17.177737140204673,42.14704,103.11720000000001,2.4466059775490763,0.4,122,128.75725136554223,0.4,160,128.75725136554223,160,160,156.75725136554223,86.75725136554222,71.312,68.0,-0.13115194236197997
2337.0,2069.086,474.558,277.8716508758082,366.326,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,147.11465006452073,0.4,160,147.11465006452073,160,160,160,105.1146500645207,71.312,71.96,-0.13892181353152
2338.0,2153.645,474.094,389.5340852189726,561.7,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,155.0068915024267,0.4,160,155.0068915024267,160,160,160,113.00689150242673,71.312,77.0,-0.4287834607536
2339.0,2207.143,429.074,375.57628092607706,537.279,119.86142083565562,828.896,54.342945233122855,38.06344,102.8604,2.7023411441530243,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.06,-0.3842382577267966
2340.0,1845.524,0,361.6184766331815,512.857,119.86142083565562,822.397,0.0,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,126.24894218090309,0.4,160,126.24894218090309,160,160,154.2489421809031,84.24894218090309,71.312,82.94,-0.0
2341.0,1977.9,382.332,249.95604755210917,317.483,119.86142083565562,817.93,49.07222746826671,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,138.60404275723334,0.4,160,138.60404275723334,160,160,160,96.60404275723333,71.312,84.92,-0.3443129124779062
2342.0,2178.674,464.687,263.91385184500473,341.905,119.86142083565562,813.056,60.0,37.64224,100.8948,2.680361211235038,0.4,122,157.3428898479092,0.4,160,157.3428898479092,160,160,160,115.34288984790918,71.312,87.08,0.48425751769088
2343.0,2207.143,348.214,319.7450637544949,439.592,119.86142083565562,808.588,45.209513938084754,37.52344,100.3404,2.6740725263994984,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,89.06,-1.48321888972006
2344.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,806.558,0.0,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.45985578358408,71.312,89.96,0.0
2345.0,1880.278,326.583,347.660672340286,488.435,119.86142083565562,806.558,42.50784070588477,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,129.49259971899187,0.4,160,129.49259971899187,160,160,157.49259971899187,87.49259971899188,71.312,89.96,8.363004096072446
2346.0,2065.933,463.527,277.8716508758082,366.326,119.86142083565562,811.025,60.0,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,146.82039376084987,0.4,160,146.82039376084987,160,160,160,104.82039376084988,71.312,87.98,15.831904735555437
2347.0,2199.703,467.473,333.70286804739044,464.013,119.86142083565562,817.93,60.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,159.30557967356594,0.4,160,159.30557967356594,160,160,160,117.30557967356596,71.312,84.92,17.404994558780803
2348.0,2207.143,313.227,305.7872594615994,415.17,119.86142083565562,822.397,39.984266445652814,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,82.94,11.907571234684614
2349.0,1943.229,0,263.91385184500473,341.905,119.86142083565562,828.896,0.0,38.06344,102.8604,2.7023411441530243,0.4,122,135.36804049446624,0.4,160,135.36804049446624,160,160,160,93.36804049446624,71.312,80.06,0.0
2350.0,1860.261,97.199,180.16702608763146,195.374,119.86142083565562,829.515,12.301258979036238,39.08704,102.93720000000002,2.6335378683062216,0.4,122,127.624374855852,0.4,160,127.624374855852,160,160,155.624374855852,85.624374855852,71.312,77.0,3.655777803582739
2351.0,2112.596,474.376,222.04043896631808,268.639,119.86142083565562,830.008,60.0,40.12744,102.99839999999999,2.5667822318094546,0.4,122,151.17566414449664,0.4,160,151.17566414449664,160,160,160,109.17566414449664,71.312,73.94,14.4775174819796
2352.0,2207.143,400.334,305.7872594615994,415.17,119.86142083565562,830.066,50.63148232434046,40.24984000000001,103.0056,2.559155514655461,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,73.58,20.749995033465563
2353.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,830.153,0.0,40.43344,103.0164,2.547802017340103,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004016,71.312,73.04,0.0
2354.0,1958.471,0,124.33581417814126,97.687,119.86142083565562,830.327,0.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,136.7906480200803,0.4,160,136.7906480200803,160,160,160,94.79064802008031,71.312,71.96,0.0
2355.0,1889.967,0,68.5045970065591,0.0,119.86142083565562,830.646,0.0,41.47384,103.0776,2.48536426817483,0.4,122,130.39688563280146,0.4,160,130.39688563280146,160,160,158.39688563280146,88.39688563280147,71.312,69.98,0.0
2356.0,1896.883,131.252,124.33581417814126,97.687,119.86142083565562,830.791,16.58533349798152,41.77984,103.0956,2.4675920252447114,0.4,122,131.0423708579799,0.4,160,131.0423708579799,160,160,159.0423708579799,89.0423708579799,71.312,69.08,3.703446831304232
2357.0,2207.143,406.681,96.42020559235017,48.844,119.86142083565562,831.139,51.36775735042052,42.514239999999994,103.1388,2.4259824472929545,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.92,11.246399669180269
2358.0,2124.68,0,82.46240129945463,24.422,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,152.30350921205093,0.4,160,152.30350921205093,160,160,160,110.30350921205093,71.312,66.02,0.0
2359.0,2014.302,0,110.37800988524573,73.265,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,142.0015616227613,0.4,160,142.0015616227613,160,160,160,100.00156162276133,71.312,66.02,0.0
2360.0,1806.22,0,208.08263467342252,244.218,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,122.58051571990856,0.4,160,122.58051571990856,160,160,150.58051571990853,80.58051571990856,71.312,71.06,-0.0
2361.0,2005.324,463.018,263.91385184500473,341.905,119.86142083565562,829.689,58.58594509354044,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,141.16354228256085,0.4,160,141.16354228256085,160,160,160,99.16354228256087,71.312,75.92,-0.24120665538240382
2362.0,2061.868,473.994,417.44968854267165,610.544,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,146.441042398317,0.4,160,146.441042398317,160,160,160,104.44104239831698,71.312,78.08,-0.43155306087552003
2363.0,2059.774,471.187,473.2809057142539,708.231,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,146.24558524114298,0.4,160,146.24558524114298,160,160,160,104.245585241143,71.312,82.04,-0.4229130475699201
2364.0,2053.966,467.473,473.2809057142539,708.231,119.86142083565562,817.93,60.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,145.70348763828514,0.4,160,145.70348763828514,160,160,160,103.70348763828515,71.312,84.92,-0.42098710033152004
2365.0,2207.143,417.091,263.91385184500473,341.905,119.86142083565562,813.056,53.85438951552834,37.64224,100.8948,2.680361211235038,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,87.08,-0.3765702124615688
2366.0,1803.651,0,403.4918842497761,586.122,119.86142083565562,808.588,0.0,37.52344,100.3404,2.6740725263994984,0.4,122,122.34075747002093,0.4,160,122.34075747002093,160,160,150.34075747002095,80.34075747002093,71.312,89.06,0.0
2367.0,1883.188,455.113,375.57628092607706,537.279,119.86142083565562,804.121,59.41674066039334,37.40464,99.78600000000002,2.6677438948750747,0.4,122,129.76417342103065,0.4,160,129.76417342103065,160,160,157.76417342103065,87.76417342103063,71.312,91.04,-1.9431533157107712
2368.0,2009.065,459.58,333.70286804739044,464.013,119.86142083565562,804.121,60.0,37.40464,99.78600000000002,2.6677438948750747,0.4,122,141.51274838666853,0.4,160,141.51274838666853,160,160,160,99.51274838666852,71.312,91.04,-1.96222811360576
2369.0,2134.943,459.58,333.70286804739044,464.013,119.86142083565562,804.121,60.0,37.40464,99.78600000000002,2.6677438948750747,0.4,122,153.26132335230642,0.4,160,153.26132335230642,160,160,160,111.26132335230643,71.312,91.04,-1.96222811360576
