Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
2370.0,2207.143,322.156,249.95604755210917,317.483,119.86142083565562,806.558,41.93165438329779,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,89.96,9.183648660247407
2371.0,1985.102,0,222.04043896631808,268.639,119.86142083565562,815.493,0.0,37.70704,101.1972,2.683774700957699,0.4,122,139.276225696477,0.4,160,139.276225696477,160,160,160,97.27622569647698,71.312,86.0,0.0
2372.0,1813.008,22.03,194.12483038052702,219.796,119.86142083565562,829.34,2.7886423966378664,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,123.21404260370845,0.4,160,123.21404260370845,160,160,151.21404260370844,81.21404260370846,71.312,78.08,0.7263240836525098
2373.0,1925.582,474.193,361.6184766331815,512.857,119.86142083565562,829.689,60.0,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,133.72102585489293,0.4,160,133.72102585489293,160,160,160,91.72102585489293,71.312,75.92,16.396979151935195
2374.0,2024.282,474.276,375.57628092607706,537.279,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,142.93301821535545,0.4,160,142.93301821535545,160,160,160,100.93301821535545,71.312,75.02,13.646156939231439
2375.0,2151.263,474.641,347.660672340286,488.435,119.86142083565562,830.472,60.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,154.78451242093098,0.4,160,154.78451242093098,160,160,160,112.78451242093097,71.312,71.06,13.169207360602318
2376.0,2207.143,291.878,235.9982432592136,293.061,119.86142083565562,830.965,36.87484953685473,42.14704,103.11720000000001,2.4466059775490763,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,68.0,8.2173870322648
2377.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,831.139,0.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,145.78986769982828,0.4,160,145.78986769982828,160,160,160,103.78986769982825,71.312,66.92,0.0
2378.0,1888.682,0,166.2092217947359,170.952,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,130.27700699898625,0.4,160,130.27700699898625,160,160,158.27700699898622,88.27700699898624,71.312,64.94,0.0
2379.0,1806.22,0,82.46240129945463,24.422,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,122.58051621103714,0.4,160,122.58051621103714,160,160,150.58051621103715,80.58051621103714,71.312,62.96,0.0
2380.0,2097.512,457.502,166.2092217947359,170.952,119.86142083565562,831.603,57.75470344677706,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,149.76780253303053,0.4,160,149.76780253303053,160,160,160,107.76780253303055,71.312,64.04,12.884714998345906
2381.0,2207.143,192.093,82.46240129945463,24.422,119.86142083565562,832.5,24.22358637651223,44.2584,103.30768000000003,2.3341937349746043,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,60.98,6.592232669351355
2382.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,832.79,0.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004016,71.312,60.08,0.0
2383.0,1821.617,72.513,333.70286804739044,464.013,119.86142083565562,831.862,9.151103563565401,43.803000000000004,103.22848,2.356653197269593,0.4,122,124.01756899046435,0.4,160,124.01756899046435,160,160,152.01756899046438,82.01756899046437,71.312,62.96,2.248885735715532
2384.0,1795.443,475.022,501.19651430004495,757.074,119.86142083565562,831.139,60.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,121.57464382555791,0.4,160,121.57464382555791,160,160,149.57464382555793,79.57464382555791,71.312,66.92,-0.43070819424383994
2385.0,1699.015,474.558,570.9855305024307,879.183,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,112.57474709271833,0.4,160,112.57474709271833,160,160,140.57474709271833,71.312,71.312,71.96,-0.41334785658624
2386.0,1684.356,472.579,487.2387100071494,732.653,119.86142083565562,826.865,60.0,38.009440000000005,102.6084,2.699550427472754,0.4,122,111.20655170200553,0.4,160,111.20655170200553,160,160,139.20655170200553,71.312,71.312,80.96,-0.38507044384704003
2387.0,1858.606,466.08,291.82945516870376,390.748,119.86142083565562,815.493,60.0,37.70704,101.1972,2.683774700957699,0.4,122,127.4699326496009,0.4,160,127.4699326496009,160,160,155.46993264960093,85.46993264960092,71.312,86.0,-0.38200685484864
2388.0,2102.646,466.08,222.04043896631808,268.639,119.86142083565562,815.493,60.0,37.70704,101.1972,2.683774700957699,0.4,122,150.24695510941893,0.4,160,150.24695510941893,160,160,160,108.24695510941895,71.312,86.0,-0.38200685484864
2389.0,2207.143,340.495,235.9982432592136,293.061,119.86142083565562,811.025,44.07451425514273,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,87.98,-0.008885345407688377
2390.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,808.588,0.0,37.52344,100.3404,2.6740725263994984,0.4,122,145.78986769982828,0.4,160,145.78986769982828,160,160,160,103.78986769982825,71.312,89.06,0.0
2391.0,1902.64,0,152.25141750184034,146.531,119.86142083565562,804.121,0.0,37.40464,99.78600000000002,2.6677438948750747,0.4,122,131.5797353996565,0.4,160,131.5797353996565,160,160,159.5797353996565,89.57973539965649,71.312,91.04,-0.0
2392.0,1858.052,79.748,124.33581417814126,97.687,119.86142083565562,799.653,10.469610312542802,37.28584000000001,99.23160000000001,2.6613749348278057,0.4,122,127.41823005693279,0.4,160,127.41823005693279,160,160,155.41823005693277,85.41823005693279,71.312,93.02,-0.341308585460544
2393.0,2106.997,457.027,208.08263467342252,244.218,119.86142083565562,799.653,60.0,37.28584000000001,99.23160000000001,2.6613749348278057,0.4,122,150.65304483106672,0.4,160,150.65304483106672,160,160,160,108.65304483106671,71.312,93.02,3.179568798063361
2394.0,2207.143,308.229,208.08263467342252,244.218,119.86142083565562,804.121,40.240429492698134,37.40464,99.78600000000002,2.6677438948750747,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,91.04,10.150582452077485
2395.0,1887.398,0,319.7450637544949,439.592,119.86142083565562,817.93,0.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,130.15712738291384,0.4,160,130.15712738291384,160,160,158.1571273829138,88.15712738291384,71.312,84.92,0.0
2396.0,1944.783,307.341,249.95604755210917,317.483,119.86142083565562,826.865,39.020841245265196,38.009440000000005,102.6084,2.699550427472754,0.4,122,135.5130385729713,0.4,160,135.5130385729713,160,160,160,93.5130385729713,71.312,80.96,11.008697610388232
2397.0,2043.4,474.193,375.57628092607706,537.279,119.86142083565562,829.689,60.0,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,144.7172934234855,0.4,160,144.7172934234855,160,160,160,102.71729342348551,71.312,75.92,17.029164303015197
2398.0,2170.115,474.376,347.660672340286,488.435,119.86142083565562,830.008,60.0,40.12744,102.99839999999999,2.5667822318094546,0.4,122,156.5440275972265,0.4,160,156.5440275972265,160,160,160,114.54402759722647,71.312,73.94,16.57040235662992
2399.0,2207.143,356.773,319.7450637544949,439.592,119.86142083565562,830.327,45.10807407099388,40.80064,103.03800000000001,2.525401562328434,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,71.96,12.01443512088701
2400.0,1999.06,0,208.08263467342252,244.218,119.86142083565562,830.327,0.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,140.57895409714723,0.4,160,140.57895409714723,160,160,160,98.57895409714727,71.312,71.96,0.0
2401.0,1860.767,0,138.2936132089448,122.109,119.86142083565562,830.646,0.0,41.47384,103.0776,2.48536426817483,0.4,122,127.67155019764576,0.4,160,127.67155019764576,160,160,155.67155019764573,85.67155019764574,71.312,69.98,0.0
2402.0,1988.769,266.296,138.2936132089448,122.109,119.86142083565562,831.139,33.63582835802581,42.514239999999994,103.1388,2.4259824472929545,0.4,122,139.61845377260818,0.4,160,139.61845377260818,160,160,160,97.61845377260819,71.312,66.92,8.122314849115138
2403.0,2207.143,286.878,68.5045970065591,0.0,119.86142083565562,831.603,36.215332183967604,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.04,8.876390163316978
2404.0,2124.68,0,82.46240129945463,24.422,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,152.30350921205093,0.4,160,152.30350921205093,160,160,160,110.30350921205093,71.312,60.98,0.0
2405.0,2028.26,0,96.42020559235017,48.844,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,143.30429002343158,0.4,160,143.30429002343158,160,160,160,101.30429002343158,71.312,62.06,0.0
2406.0,1820.178,0,208.08263467342252,244.218,119.86142083565562,832.79,0.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,123.8832441205788,0.4,160,123.8832441205788,160,160,151.8832441205788,81.88324412057881,71.312,60.08,0.0
2407.0,2030.78,432.643,222.04043896631808,268.639,119.86142083565562,832.655,54.54758358300015,45.1538,103.32688000000003,2.288331879044511,0.4,122,143.53946820150736,0.4,160,143.53946820150736,160,160,160,101.53946820150736,71.312,59.0,18.685077659733672
2408.0,2061.215,475.8,445.3652971284627,659.387,119.86142083565562,832.5,60.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,146.38005167706353,0.4,160,146.38005167706353,160,160,160,104.38005167706353,71.312,60.98,7.9326389663352
2409.0,1854.002,475.435,682.647959583503,1074.557,119.86142083565562,831.862,60.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,127.04020827971009,0.4,160,127.04020827971009,160,160,155.0402082797101,85.04020827971009,71.312,62.96,1.2643734635910002
2410.0,1939.673,475.205,389.5340852189726,561.7,119.86142083565562,831.458,60.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,135.0361323509233,0.4,160,135.0361323509233,160,160,160,93.03613235092331,71.312,64.94,0.5077506724606399
2411.0,2207.143,447.637,180.16702608763146,195.374,119.86142083565562,831.139,56.54096931078066,42.514239999999994,103.1388,2.4259824472929545,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.92,0.19199045240263457
2412.0,2040.934,0,166.2092217947359,170.952,119.86142083565562,830.965,0.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,144.487139299158,0.4,160,144.487139299158,160,160,160,102.487139299158,71.312,68.0,-0.0
2413.0,1826.181,63.119,277.8716508758082,366.326,119.86142083565562,830.791,7.975915947797643,41.77984,103.0956,2.4675920252447114,0.4,122,124.44357588293401,0.4,160,124.44357588293401,160,160,152.443575882934,82.44357588293401,71.312,69.08,-0.06012406666121388
2414.0,2092.839,474.74,208.08263467342252,244.218,119.86142083565562,830.646,60.0,41.47384,103.0776,2.48536426817483,0.4,122,149.3316386160214,0.4,160,149.3316386160214,160,160,160,107.33163861602141,71.312,69.98,-0.45348239037736005
2415.0,2207.143,266.555,152.25141750184034,146.531,119.86142083565562,830.646,33.68854998446639,41.47384,103.0776,2.48536426817483,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,69.98,0.06481203552173717
2416.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,830.791,0.0,41.77984,103.0956,2.4675920252447114,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.88168249781751,71.312,69.08,-0.0
2417.0,1810.276,19.298,222.04043896631808,268.639,119.86142083565562,830.965,2.4380456765417247,42.14704,103.11720000000001,2.4466059775490763,0.4,122,122.95906040141381,0.4,160,122.95906040141381,160,160,150.9590604014138,80.95906040141381,71.312,68.0,0.1105062353376467
2418.0,1937.637,475.022,347.660672340286,488.435,119.86142083565562,831.139,60.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,134.84614715275154,0.4,160,134.84614715275154,160,160,160,92.84614715275153,71.312,66.92,19.400516847092476
2419.0,2148.829,475.105,263.91385184500473,341.905,119.86142083565562,831.284,60.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,154.55734132693044,0.4,160,154.55734132693044,160,160,160,112.55734132693047,71.312,66.02,14.318796436064396
2420.0,2207.143,392.017,333.70286804739044,464.013,119.86142083565562,831.284,49.50697907744711,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.02,12.040332456666537
2421.0,1859.482,0,347.660672340286,488.435,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,127.55167058157332,0.4,160,127.55167058157332,160,160,155.55167058157332,85.55167058157333,71.312,66.02,0.0
2422.0,1872.504,402.556,389.5340852189726,561.7,119.86142083565562,831.284,50.83794917164172,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,128.7670725091281,0.4,160,128.7670725091281,160,160,156.76707250912807,86.7670725091281,71.312,66.02,11.475253545071116
2423.0,1944.448,475.435,403.4918842497761,586.122,119.86142083565562,831.862,60.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,135.48179614292246,0.4,160,135.48179614292246,160,160,160,93.48179614292249,71.312,62.96,14.891697237006001
2424.0,2207.143,414.946,152.25141750184034,146.531,119.86142083565562,832.152,52.34803835038581,44.01,103.26447999999999,2.346386730288571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.06,13.599449509485419
2425.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,832.481,0.0,45.877399999999994,103.30528,2.251768408846186,0.4,122,145.78986769982822,0.4,160,145.78986769982822,160,160,160,103.78986769982825,71.312,57.92,0.0
2426.0,1958.471,0,96.42020559235017,48.844,119.86142083565562,832.481,0.0,45.877399999999994,103.30528,2.251768408846186,0.4,122,136.7906485112089,0.4,160,136.7906485112089,160,160,160,94.7906485112089,71.312,57.92,0.0
2427.0,1889.967,0,68.5045970065591,0.0,119.86142083565562,830.195,0.0,48.45392,103.02160000000003,2.1261767881731766,0.4,122,130.39688612393005,0.4,160,130.39688612393005,160,160,158.39688612393002,88.39688612393005,71.312,53.96,0.0
2428.0,1807.504,0,82.46240129945463,24.422,119.86142083565562,827.874,0.0,50.29712000000001,102.73360000000002,2.0425344433239916,0.4,122,122.70039533598096,0.4,160,122.70039533598096,160,160,150.70039533598094,80.70039533598096,71.312,51.08,0.0
2429.0,2147.415,436.331,96.42020559235017,48.844,119.86142083565562,827.874,55.33029263116502,50.29712000000001,102.73360000000002,2.0425344433239916,0.4,122,154.4254115341201,0.4,160,154.4254115341201,160,160,160,112.4254115341201,71.312,51.08,14.189873280606324
2430.0,2207.143,198.021,138.2936132089448,122.109,119.86142083565562,827.004,25.137125438501435,50.98832,102.62560000000002,2.012727620757068,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,50.0,6.760987826906921
2431.0,1859.482,0,347.660672340286,488.435,119.86142083565562,825.408,0.0,52.25552,102.42760000000001,1.960129762367689,0.4,122,127.55167058157332,0.4,160,127.55167058157332,160,160,155.55167058157332,85.55167058157333,71.312,48.02,-0.0
2432.0,1764.464,420.136,515.1543185929404,781.496,119.86142083565562,831.065,53.07211264791058,47.76272,103.12960000000002,2.1592070133359242,0.4,122,118.68333943824237,0.4,160,118.68333943824237,160,160,146.68333943824234,76.68333943824237,71.312,55.04,-0.4708741225835357
2433.0,1570.879,475.105,668.6901552906075,1050.135,119.86142083565562,831.284,60.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,100.61541195749838,0.4,160,100.61541195749838,160,160,128.61541195749837,71.312,71.312,66.02,-0.07751842251727999
2434.0,1544.506,474.823,501.19651430004495,757.074,119.86142083565562,830.791,60.0,41.77984,103.0956,2.4675920252447114,0.4,122,98.15391676871602,0.4,160,98.15391676871602,160,160,126.15391676871602,71.312,71.312,69.08,-0.46565837655552
2435.0,1741.375,474.74,277.8716508758082,366.326,119.86142083565562,830.646,60.0,41.47384,103.0776,2.48536426817483,0.4,122,116.52833798958076,0.4,160,116.52833798958076,160,160,144.52833798958073,74.52833798958078,71.312,69.98,-0.46224784498752003
2436.0,2035.849,474.641,180.16702608763146,195.374,119.86142083565562,830.472,60.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,144.01257251207073,0.4,160,144.01257251207073,160,160,160,102.01257251207072,71.312,71.06,-0.45815520710592
2437.0,2207.143,379.377,208.08263467342252,244.218,119.86142083565562,830.153,47.9759263319368,40.43344,103.0164,2.547802017340103,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,73.04,3.2627979222247148
2438.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,830.008,0.0,40.12744,102.99839999999999,2.5667822318094546,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.88168249781752,71.312,73.94,-0.0
2439.0,1874.724,0,138.2936132089448,122.109,119.86142083565562,829.834,0.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,128.974278598316,0.4,160,128.974278598316,160,160,156.974278598316,86.97427859831599,71.312,75.02,-0.0
2440.0,1957.201,332.433,249.95604755210917,317.483,119.86142083565562,829.689,42.06298724471366,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,136.67213777704015,0.4,160,136.67213777704015,160,160,160,94.67213777704015,71.312,75.92,-1.4509971469300902
2441.0,2207.143,430.108,180.16702608763146,195.374,119.86142083565562,829.689,54.42190890562643,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.92,-1.877328257575843
2442.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,829.834,0.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,145.78986769982822,0.4,160,145.78986769982822,160,160,160,103.78986769982825,71.312,75.02,0.0
2443.0,1816.258,39.238,277.8716508758082,366.326,119.86142083565562,830.153,4.962048736320087,40.43344,103.0164,2.547802017340103,0.4,122,123.5174039055773,0.4,160,123.5174039055773,160,160,151.51740390557728,81.5174039055773,71.312,73.04,0.0075417831876274126
2444.0,1971.336,474.823,319.7450637544949,439.592,119.86142083565562,830.791,60.0,41.77984,103.0956,2.4675920252447114,0.4,122,137.99137743437956,0.4,160,137.99137743437956,160,160,160,95.99137743437959,71.312,69.08,0.18961479569151998
2445.0,2140.289,474.74,305.7872594615994,415.17,119.86142083565562,830.646,60.0,41.47384,103.0776,2.48536426817483,0.4,122,153.7603418539038,0.4,160,153.7603418539038,160,160,160,111.76034185390382,71.312,69.98,0.19386465411456003
2446.0,2207.143,456.388,389.5340852189726,561.7,119.86142083565562,831.458,57.62412262740225,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.94,-0.3147047429193405
2447.0,1887.398,0,319.7450637544949,439.592,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,130.15712738291384,0.4,160,130.15712738291384,160,160,158.1571273829138,88.15712738291384,71.312,64.04,-0.0
2448.0,1952.223,244.993,180.16702608763146,195.374,119.86142083565562,832.5,30.894409941854825,44.2584,103.30768000000003,2.3341937349746043,0.4,122,136.20752666387506,0.4,160,136.20752666387506,160,160,160,94.20752666387507,71.312,60.98,-0.17135430459808068
2449.0,2207.143,379.255,124.33581417814126,97.687,119.86142083565562,832.79,47.808696253404186,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,60.08,-0.2674318923729761
2450.0,2096.765,0,110.37800988524573,73.265,119.86142083565562,831.79,0.0,47.18672,103.21960000000003,2.187471390255564,0.4,122,149.69805241071043,0.4,160,149.69805241071043,160,160,160,107.69805241071042,71.312,55.94,-0.0
2451.0,2014.302,0,82.46240129945463,24.422,119.86142083565562,830.195,0.0,48.45392,103.02160000000003,2.1261767881731766,0.4,122,142.0015616227613,0.4,160,142.0015616227613,160,160,160,100.00156162276133,71.312,53.96,-0.0
2452.0,1917.882,0,96.42020559235017,48.844,119.86142083565562,831.065,0.0,47.76272,103.12960000000002,2.1592070133359242,0.4,122,133.00234243414198,0.4,160,133.00234243414198,160,160,160,91.00234243414198,71.312,55.04,-0.0
2453.0,1835.42,0,82.46240129945463,24.422,119.86142083565562,831.79,0.0,47.18672,103.21960000000003,2.187471390255564,0.4,122,125.30585164619289,0.4,160,125.30585164619289,160,160,153.30585164619288,83.30585164619288,71.312,55.94,-0.0
2454.0,2047.603,322.561,110.37800988524573,73.265,119.86142083565562,831.065,40.74625239039383,47.76272,103.12960000000002,2.1592070133359242,0.4,122,145.1095860030597,0.4,160,145.1095860030597,160,160,160,103.1095860030597,71.312,55.04,-0.2536426834138426
2455.0,2207.143,465.327,305.7872594615994,415.17,119.86142083565562,831.065,58.780680988461505,47.76272,103.12960000000002,2.1592070133359242,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,55.04,0.13974933999423442
2456.0,1766.852,144.652,584.9433347953262,903.605,119.86142083565562,832.655,18.237712996389508,45.1538,103.32688000000003,2.288331879044511,0.4,122,118.90614017346623,0.4,160,118.90614017346623,160,160,146.9061401734662,76.90614017346624,71.312,59.0,0.39672383957947216
2457.0,1685.028,475.205,557.0277262095351,854.761,119.86142083565562,831.458,60.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,111.26932441889365,0.4,160,111.26932441889365,160,160,139.26932441889363,71.312,71.312,64.94,-0.3485705356709599
2458.0,1686.206,474.459,473.2809057142539,708.231,119.86142083565562,830.153,60.0,40.43344,103.0164,2.547802017340103,0.4,122,111.37924098767922,0.4,160,111.37924098767922,160,160,139.37924098767922,71.312,71.312,73.04,-0.32634270148496
2459.0,1896.569,474.276,263.91385184500473,341.905,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,131.01306006237516,0.4,160,131.01306006237516,160,160,159.01306006237513,89.01306006237516,71.312,75.02,0.047733122365759995
2460.0,2204.453,474.094,166.2092217947359,170.952,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,159.7489554198766,0.4,160,159.7489554198766,160,160,160,117.74895541987658,71.312,77.0,4.69622424882144
2461.0,2207.143,182.857,180.16702608763146,195.374,119.86142083565562,829.34,23.14670579636922,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,78.08,-0.7836019530428627
2462.0,1957.187,0,249.95604755210917,317.483,119.86142083565562,828.896,0.0,38.06344,102.8604,2.7023411441530243,0.4,122,136.67076889513652,0.4,160,136.67076889513652,160,160,160,94.6707688951365,71.312,80.06,-0.0
2463.0,1879.394,158.205,235.9982432592136,293.061,119.86142083565562,828.896,20.036954321367887,38.06344,102.8604,2.7023411441530243,0.4,122,129.41007979787474,0.4,160,129.41007979787474,160,160,157.41007979787474,87.41007979787476,71.312,80.06,-0.6668259732389514
2464.0,2171.806,472.579,180.16702608763146,195.374,119.86142083565562,826.865,60.0,38.009440000000005,102.6084,2.699550427472754,0.4,122,156.70190823965032,0.4,160,156.70190823965032,160,160,160,114.70190823965032,71.312,80.96,-1.9939556095289603
2465.0,2207.143,285.293,249.95604755210917,317.483,119.86142083565562,828.896,36.13281774734963,38.06344,102.8604,2.7023411441530243,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.06,-1.2024932020006318
2466.0,1957.187,0,249.95604755210917,317.483,119.86142083565562,828.896,0.0,38.06344,102.8604,2.7023411441530243,0.4,122,136.67076889513652,0.4,160,136.67076889513652,160,160,160,94.6707688951365,71.312,80.06,0.0
2467.0,1869.215,259.689,347.660672340286,488.435,119.86142083565562,829.34,32.872374341456315,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,128.46004702513412,0.4,160,128.46004702513412,160,160,156.4600470251341,86.46004702513413,71.312,78.08,5.646642015077099
2468.0,2121.633,474.459,222.04043896631808,268.639,119.86142083565562,830.153,60.0,40.43344,103.0164,2.547802017340103,0.4,122,152.01907382372707,0.4,160,152.01907382372707,160,160,160,110.01907382372707,71.312,73.04,11.896517320036159
2469.0,2207.143,377.339,291.82945516870376,390.748,119.86142083565562,830.472,47.699975906364855,41.10664,103.05600000000001,2.507040225131512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,71.06,8.720181528423078
2470.0,1887.398,0,319.7450637544949,439.592,119.86142083565562,830.791,0.0,41.77984,103.0956,2.4675920252447114,0.4,122,130.15712738291384,0.4,160,130.15712738291384,160,160,158.1571273829138,88.15712738291384,71.312,69.08,0.0
2471.0,1856.245,372.339,403.4918842497761,586.122,119.86142083565562,831.603,47.00378419493658,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,127.24948733675673,0.4,160,127.24948733675673,160,160,155.24948733675672,85.24948733675674,71.312,64.04,8.559224481440017
2472.0,2040.016,475.601,291.82945516870376,390.748,119.86142083565562,832.152,60.0,44.01,103.26447999999999,2.346386730288571,0.4,122,144.40151270468112,0.4,160,144.40151270468112,160,160,160,102.40151270468114,71.312,62.06,11.13230142162
2473.0,2207.143,319.378,152.25141750184034,146.531,119.86142083565562,831.862,40.305551438166624,43.803000000000004,103.22848,2.356653197269593,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.96,0.2698662422660126
2474.0,2026.976,0,180.16702608763146,195.374,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,143.18441089848773,0.4,160,143.18441089848773,160,160,160,101.18441089848776,71.312,62.96,-0.0
2475.0,1930.556,0,96.42020559235017,48.844,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,134.1851917098684,0.4,160,134.1851917098684,160,160,160,92.1851917098684,71.312,62.06,-0.0
2476.0,1834.135,0,96.42020559235017,48.844,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,125.18597252124906,0.4,160,125.18597252124906,160,160,153.18597252124903,83.18597252124906,71.312,62.06,0.0
2477.0,2030.612,278.939,82.46240129945463,24.422,119.86142083565562,832.79,35.16292079836531,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,143.5238071966806,0.4,160,143.5238071966806,160,160,160,101.52380719668056,71.312,60.08,0.46887365442523354
2478.0,2207.143,272.951,96.42020559235017,48.844,119.86142083565562,832.481,34.4208215772677,45.877399999999994,103.30528,2.251768408846186,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,57.92,-0.142889178662275
2479.0,1817.609,0,389.5340852189726,561.7,119.86142083565562,832.655,0.0,45.1538,103.32688000000003,2.288331879044511,0.4,122,123.64348537956258,0.4,160,123.64348537956258,160,160,151.64348537956255,81.64348537956258,71.312,59.0,-0.0
2480.0,1788.481,458.111,487.2387100071494,732.653,119.86142083565562,831.603,57.83160431687052,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,120.92487507085409,0.4,160,120.92487507085409,160,160,148.9248750708541,78.9248750708541,71.312,64.04,-0.4672382574639908
2481.0,1622.447,474.74,640.7745519669083,1001.292,119.86142083565562,830.646,60.0,41.47384,103.0776,2.48536426817483,0.4,122,105.42835885654951,0.4,160,105.42835885654951,160,160,133.4283588565495,71.312,71.312,69.98,-0.46224784498752003
2482.0,1609.302,474.094,487.2387100071494,732.653,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,104.20150198089235,0.4,160,104.20150198089235,160,160,132.20150198089237,71.312,71.312,77.0,-0.43564569875712
2483.0,1916.833,473.74,166.2092217947359,170.952,119.86142083565562,828.896,60.0,38.06344,102.8604,2.7023411441530243,0.4,122,132.90438396261436,0.4,160,132.90438396261436,160,160,160,90.90438396261436,71.312,80.06,-0.42423713629632
2484.0,1928.696,471.187,459.32310142135833,683.809,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,134.01165520611062,0.4,160,134.01165520611062,160,160,160,92.01165520611062,71.312,82.04,-0.4229130475699201
2485.0,2207.143,430.698,152.25141750184034,146.531,119.86142083565562,819.96,55.1430633021885,37.82584,101.7516,2.6900023899006604,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,84.02,1.0846068561444198
2486.0,2110.723,0,96.42020559235017,48.844,119.86142083565562,817.93,0.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,151.00078081138065,0.4,160,151.00078081138065,160,160,160,109.00078081138068,71.312,84.92,-0.0
2487.0,2014.302,0,96.42020559235017,48.844,119.86142083565562,813.056,0.0,37.64224,100.8948,2.680361211235038,0.4,122,142.0015616227613,0.4,160,142.0015616227613,160,160,160,100.00156162276134,71.312,87.08,-0.0
2488.0,1862.051,0,152.25141750184034,146.531,119.86142083565562,817.93,0.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,127.79142932258956,0.4,160,127.79142932258956,160,160,155.79142932258958,85.79142932258956,71.312,84.92,-0.0
2489.0,1987.92,292.078,166.2092217947359,170.952,119.86142083565562,815.493,37.60014957547366,37.70704,101.1972,2.683774700957699,0.4,122,139.5391763709793,0.4,160,139.5391763709793,160,160,160,97.53917637097929,71.312,86.0,2.1262910631689986
2490.0,2207.143,399.39,180.16702608763146,195.374,119.86142083565562,817.93,51.261618714236604,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,84.92,12.12290568742573
2491.0,1831.567,0,375.57628092607706,537.279,119.86142083565562,822.397,0.0,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,124.94621378023282,0.4,160,124.94621378023282,160,160,152.94621378023282,82.94621378023284,71.312,82.94,0.0
2492.0,2016.135,406.609,222.04043896631808,268.639,119.86142083565562,829.34,51.4700467094009,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,142.17256682933777,0.4,160,142.17256682933777,160,160,160,100.17256682933778,71.312,78.08,11.524656233399526
2493.0,2170.848,474.459,319.7450637544949,439.592,119.86142083565562,830.153,60.0,40.43344,103.0164,2.547802017340103,0.4,122,156.61249531436755,0.4,160,156.61249531436755,160,160,160,114.61249531436755,71.312,73.04,15.292476498449599
2494.0,2207.143,244.377,208.08263467342252,244.218,119.86142083565562,830.965,30.873730676751894,42.14704,103.11720000000001,2.4466059775490763,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,68.0,7.342743260999465
2495.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,830.791,0.0,41.77984,103.0956,2.4675920252447114,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.88168249781751,71.312,69.08,0.0
2496.0,1888.682,0,124.33581417814126,97.687,119.86142083565562,830.791,0.0,41.77984,103.0956,2.4675920252447114,0.4,122,130.27700650785766,0.4,160,130.27700650785766,160,160,158.27700650785766,88.27700650785765,71.312,69.08,0.0
2497.0,1920.828,170.439,138.2936132089448,122.109,119.86142083565562,831.284,21.52437822987487,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,133.2772494701495,0.4,160,133.2772494701495,160,160,160,91.27724947014954,71.312,66.02,6.7110457847089195
2498.0,2207.143,452.524,166.2092217947359,170.952,119.86142083565562,831.458,57.13635481150219,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.94,17.663791807616768
2499.0,2110.723,0,96.42020559235017,48.844,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,151.00078081138065,0.4,160,151.00078081138065,160,160,160,109.00078081138068,71.312,64.04,0.0
2500.0,2028.26,0,82.46240129945463,24.422,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,143.30429002343158,0.4,160,143.30429002343158,160,160,160,101.30429002343159,71.312,62.06,0.0
2501.0,1945.798,0,82.46240129945463,24.422,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,135.6077992354825,0.4,160,135.6077992354825,160,160,160,93.60779923548249,71.312,62.96,0.0
2502.0,1849.378,0,96.42020559235017,48.844,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,126.60858004686314,0.4,160,126.60858004686314,160,160,154.60858004686315,84.60858004686314,71.312,60.98,0.0
2503.0,2017.107,306.023,138.2936132089448,122.109,119.86142083565562,832.79,38.57703958404314,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,142.26328592498243,0.4,160,142.26328592498243,160,160,160,100.26328592498244,71.312,60.08,9.051452600612647
2504.0,2207.143,370.203,180.16702608763146,195.374,119.86142083565562,830.791,46.77991262661474,41.77984,103.0956,2.4675920252447114,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,69.08,-0.1991784141081969
2505.0,1845.524,0,361.6184766331815,512.857,119.86142083565562,830.327,0.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,126.24894218090309,0.4,160,126.24894218090309,160,160,154.2489421809031,84.24894218090309,71.312,71.96,-0.0
2506.0,1898.229,414.323,361.6184766331815,512.857,119.86142083565562,829.34,52.44656175754179,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,131.16802020107758,0.4,160,131.16802020107758,160,160,159.16802020107758,89.1680202010776,71.312,78.08,-0.20666554371747428
2507.0,1995.232,472.579,375.57628092607706,537.279,119.86142083565562,826.865,60.0,38.009440000000005,102.6084,2.699550427472754,0.4,122,140.2216515245982,0.4,160,140.2216515245982,160,160,160,98.22165152459823,71.312,80.96,-0.23209202622592004
2508.0,2134.109,472.579,333.70286804739044,464.013,119.86142083565562,826.865,60.0,38.009440000000005,102.6084,2.699550427472754,0.4,122,153.1834680501296,0.4,160,153.1834680501296,160,160,160,111.18346805012962,71.312,80.96,-0.23209202622592004
2509.0,2101.545,468.633,501.19651430004495,757.074,119.86142083565562,819.96,60.0,37.82584,101.7516,2.6900023899006604,0.4,122,150.14423878520745,0.4,160,150.14423878520745,160,160,160,108.14423878520748,71.312,84.02,-0.23033334142208
2510.0,2207.143,369.511,263.91385184500473,341.905,119.86142083565562,815.493,47.568398677317695,37.70704,101.1972,2.683774700957699,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,86.0,1.0152829324839554
2511.0,1971.145,0,235.9982432592136,293.061,119.86142083565562,813.056,0.0,37.64224,100.8948,2.680361211235038,0.4,122,137.97349729580674,0.4,160,137.97349729580674,160,160,160,95.97349729580674,71.312,87.08,-0.0
2512.0,1871.308,178.035,277.8716508758082,366.326,119.86142083565562,811.025,23.045252005185322,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,128.6553896731428,0.4,160,128.6553896731428,160,160,156.6553896731428,86.65538967314278,71.312,87.98,-0.7573667187699923
2513.0,2058.123,464.687,277.8716508758082,366.326,119.86142083565562,813.056,60.0,37.64224,100.8948,2.680361211235038,0.4,122,146.09150885427698,0.4,160,146.09150885427698,160,160,160,104.09150885427697,71.312,87.08,-0.15081762463744
2514.0,2122.104,467.473,403.4918842497761,586.122,119.86142083565562,817.93,60.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,152.0630532547704,0.4,160,152.0630532547704,160,160,160,110.0630532547704,71.312,84.92,14.41912395893696
2515.0,2207.143,265.206,180.16702608763146,195.374,119.86142083565562,826.865,33.671256072676634,38.009440000000005,102.6084,2.699550427472754,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.96,8.219795488771023
2516.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,829.515,0.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.88168249781751,71.312,77.0,0.0
2517.0,1823.22,46.2,235.9982432592136,293.061,119.86142083565562,830.153,5.842471413223816,40.43344,103.0164,2.547802017340103,0.4,122,124.16719645256738,0.4,160,124.16719645256738,160,160,152.1671964525674,82.16719645256738,71.312,73.04,1.4553378451580132
2518.0,2131.569,474.558,166.2092217947359,170.952,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,152.94642186577926,0.4,160,152.94642186577926,160,160,160,110.94642186577929,71.312,71.96,14.26077959819456
2519.0,2207.143,297.614,222.04043896631808,268.639,119.86142083565562,830.472,37.62184609154104,41.10664,103.05600000000001,2.507040225131512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,71.06,9.56311690562907
2520.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.88168249781751,71.312,71.06,0.0
2521.0,1874.724,0,138.2936132089448,122.109,119.86142083565562,830.646,0.0,41.47384,103.0776,2.48536426817483,0.4,122,128.974278598316,0.4,160,128.974278598316,160,160,156.974278598316,86.97427859831599,71.312,69.98,0.0
2522.0,1972.711,292.111,194.12483038052702,219.796,119.86142083565562,830.965,36.904217742704205,42.14704,103.11720000000001,2.4466059775490763,0.4,122,138.11964769513497,0.4,160,138.11964769513497,160,160,160,96.119647695135,71.312,68.0,7.589955389005505
2523.0,2207.143,330.853,96.42020559235017,48.844,119.86142083565562,831.139,41.7899379249,42.514239999999994,103.1388,2.4259824472929545,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.92,8.86198242053318
2524.0,2138.638,0,68.5045970065591,0.0,119.86142083565562,831.139,0.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,153.60623761272115,0.4,160,153.60623761272115,160,160,160,111.60623761272117,71.312,66.92,0.0
2525.0,2063.155,0,75.48349915300687,12.211,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,146.5611110251072,0.4,160,146.5611110251072,160,160,160,104.5611110251072,71.312,64.94,0.0
2526.0,1952.777,0,110.37800988524573,73.265,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,136.25916343581758,0.4,160,136.25916343581758,160,160,160,94.2591634358176,71.312,62.06,0.0
2527.0,1814.483,0,138.2936132089448,122.109,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,123.35175953631608,0.4,160,123.35175953631608,160,160,151.35175953631608,81.35175953631608,71.312,60.98,0.0
2528.0,2036.481,444.038,222.04043896631808,268.639,119.86142083565562,831.139,56.08635130883583,42.514239999999994,103.1388,2.4259824472929545,0.4,122,144.07151401147382,0.4,160,144.07151401147382,160,160,160,102.07151401147385,71.312,66.92,8.816254402415675
2529.0,2207.143,322.914,152.25141750184034,146.531,119.86142083565562,830.472,40.819961557185664,41.10664,103.05600000000001,2.507040225131512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,71.06,4.051117501737637
2530.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,830.153,0.0,40.43344,103.0164,2.547802017340103,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.45985578358408,71.312,73.04,0.0
2531.0,1743.978,385.692,543.0699219166396,830.34,119.86142083565562,829.689,48.8019284157502,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,116.77129227358448,0.4,160,116.77129227358448,160,160,144.7712922735845,74.77129227358448,71.312,75.92,3.358834124802771
2532.0,1870.312,473.994,347.660672340286,488.435,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,128.56243390156328,0.4,160,128.56243390156328,160,160,156.56243390156328,86.56243390156327,71.312,78.08,3.42919490619456
2533.0,2052.222,473.74,291.82945516870376,390.748,119.86142083565562,828.896,60.0,38.06344,102.8604,2.7023411441530243,0.4,122,145.54076076838163,0.4,160,145.54076076838163,160,160,160,103.5407607683816,71.312,80.06,2.47498333891928
2534.0,2207.143,404.876,249.95604755210917,317.483,119.86142083565562,826.459,51.4295002539704,37.99864000000001,102.558,2.698991332321367,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,81.14,1.1986921021174517
2535.0,1915.313,0,291.82945516870376,390.748,119.86142083565562,824.428,0.0,37.94464000000001,102.306,2.696191082587685,0.4,122,132.76258418425434,0.4,160,132.76258418425434,160,160,160,90.76258418425434,71.312,82.04,0.0
2536.0,1902.304,292.778,305.7872594615994,415.17,119.86142083565562,822.397,37.37379859896331,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,131.54835649647993,0.4,160,131.54835649647993,160,160,159.54835649647993,89.54835649647991,71.312,82.94,1.5527987691188985
2537.0,2165.408,471.187,208.08263467342252,244.218,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,156.1047379697835,0.4,160,156.1047379697835,160,160,160,114.10473796978351,71.312,82.04,10.410598699897282
2538.0,2207.143,333.564,291.82945516870376,390.748,119.86142083565562,826.865,42.35026158410842,38.009440000000005,102.6084,2.699550427472754,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.96,10.817359038081364
2539.0,1802.381,26.646,431.4074928355672,634.966,119.86142083565562,828.896,3.374716864543433,38.06344,102.8604,2.7023411441530243,0.4,122,122.22222754383311,0.4,160,122.22222754383311,160,160,150.22222754383313,80.22222754383311,71.312,80.06,0.7893877412748722
2540.0,1914.674,473.911,361.6184766331815,512.857,119.86142083565562,829.195,60.0,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,132.70290326119337,0.4,160,132.70290326119337,160,160,160,90.70290326119336,71.312,78.98,14.628724206827037
2541.0,2097.121,474.276,291.82945516870376,390.748,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,149.73126602567737,0.4,160,149.73126602567737,160,160,160,107.73126602567739,71.312,75.02,16.105573262953197
2542.0,2196.185,474.641,375.57628092607706,537.279,119.86142083565562,830.472,60.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,158.9773034299124,0.4,160,158.9773034299124,160,160,160,116.97730342991241,71.312,71.06,17.60502874702648
2543.0,2207.143,232.998,222.04043896631808,268.639,119.86142083565562,830.646,29.44740466654959,41.47384,103.0776,2.48536426817483,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,69.98,8.671001698401827
2544.0,1985.102,0,222.04043896631808,268.639,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,139.276225696477,0.4,160,139.276225696477,160,160,160,97.276225696477,71.312,66.02,0.0
2545.0,1874.724,0,110.37800988524573,73.265,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,128.9742781071874,0.4,160,128.9742781071874,160,160,156.9742781071874,86.9742781071874,71.312,64.94,0.0
2546.0,1964.567,242.094,152.25141750184034,146.531,119.86142083565562,831.862,30.552231492863317,43.803000000000004,103.22848,2.356653197269593,0.4,122,137.35954058188383,0.4,160,137.35954058188383,160,160,160,95.35954058188383,71.312,62.96,8.955617058043774
2547.0,2207.143,325.039,82.46240129945463,24.422,119.86142083565562,831.862,41.01993059727722,43.803000000000004,103.22848,2.356653197269593,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.96,10.990384084563399
2548.0,2138.638,0,68.5045970065591,0.0,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,153.60623761272115,0.4,160,153.60623761272115,160,160,160,111.60623761272117,71.312,60.98,0.0
2549.0,2056.176,0,82.46240129945463,24.422,119.86142083565562,832.655,0.0,45.1538,103.32688000000003,2.288331879044511,0.4,122,145.90974682477207,0.4,160,145.90974682477207,160,160,160,103.90974682477207,71.312,59.0,0.0
2550.0,1987.671,0,68.5045970065591,0.0,119.86142083565562,832.336,0.0,46.480399999999996,103.28728000000001,2.2221684839201044,0.4,122,139.51598443749322,0.4,160,139.51598443749322,160,160,160,97.51598443749323,71.312,57.02,0.0
2551.0,1864.421,196.495,319.7450637544949,439.592,119.86142083565562,832.336,24.783582340264417,46.480399999999996,103.28728000000001,2.2221684839201044,0.4,122,128.01264966517425,0.4,160,128.01264966517425,160,160,156.01264966517425,86.01264966517428,71.312,57.02,5.391912610229217
2552.0,1880.021,474.923,459.32310142135833,683.809,119.86142083565562,830.965,60.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,129.46862469034062,0.4,160,129.46862469034062,160,160,157.46862469034062,87.46862469034062,71.312,68.0,1.26252061022672
2553.0,1783.594,474.558,570.9855305024307,879.183,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,120.468727957501,0.4,160,120.468727957501,160,160,148.46872795750102,78.468727957501,71.312,71.96,-0.28551916586176
2554.0,1714.899,474.376,543.0699219166396,830.34,119.86142083565562,830.008,60.0,40.12744,102.99839999999999,2.5667822318094546,0.4,122,114.05726550411563,0.4,160,114.05726550411563,160,160,142.0572655041156,72.05726550411563,71.312,73.94,-0.34314546939648
2555.0,1827.557,474.276,361.6184766331815,512.857,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,124.57198626524841,0.4,160,124.57198626524841,160,160,152.57198626524843,82.57198626524841,71.312,75.02,-0.39687097062495996
2556.0,2065.553,473.994,235.9982432592136,293.061,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,146.78495460746058,0.4,160,146.78495460746058,160,160,160,104.7849546074606,71.312,78.08,-0.39097497831424005
2557.0,2207.143,363.63,222.04043896631808,268.639,119.86142083565562,829.195,46.03774301735967,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,78.98,-0.3264384080446566
2558.0,1957.187,0,249.95604755210917,317.483,119.86142083565562,828.896,0.0,38.06344,102.8604,2.7023411441530243,0.4,122,136.67076889513646,0.4,160,136.67076889513646,160,160,160,94.67076889513649,71.312,80.06,-0.0
2559.0,1860.767,0,96.42020559235017,48.844,119.86142083565562,824.428,0.0,37.94464000000001,102.306,2.696191082587685,0.4,122,127.67154970651714,0.4,160,127.67154970651714,160,160,155.6715497065171,85.67154970651714,71.312,82.04,-0.0
2560.0,1986.619,264.146,138.2936132089448,122.109,119.86142083565562,824.428,33.63583064103466,37.94464000000001,102.306,2.696191082587685,0.4,122,139.4177674612289,0.4,160,139.4177674612289,160,160,160,97.41776746122892,71.312,82.04,0.64899654373214
2561.0,2207.143,400.691,180.16702608763146,195.374,119.86142083565562,824.428,51.02320513713317,37.94464000000001,102.306,2.696191082587685,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,82.04,0.9743466073896625
2562.0,1943.229,0,263.91385184500473,341.905,119.86142083565562,826.865,0.0,38.009440000000005,102.6084,2.699550427472754,0.4,122,135.36804049446624,0.4,160,135.36804049446624,160,160,160,93.36804049446624,71.312,80.96,0.0
2563.0,1892.717,241.317,291.82945516870376,390.748,119.86142083565562,829.195,30.55218325064824,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,130.65355848704863,0.4,160,130.65355848704863,160,160,158.6535584870486,88.65355848704861,71.312,78.98,5.142942174180067
2564.0,2075.163,474.276,291.82945516870376,390.748,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,147.68192125153263,0.4,160,147.68192125153263,160,160,160,105.68192125153266,71.312,75.02,10.33464237121056
2565.0,2202.061,474.558,347.660672340286,488.435,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,159.52567794715986,0.4,160,159.52567794715986,160,160,160,117.52567794715988,71.312,71.96,10.46771337924992
2566.0,2207.143,408.574,403.4918842497761,586.122,119.86142083565562,830.965,51.61772108697043,42.14704,103.11720000000001,2.4466059775490763,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,68.0,9.867124755336523
