Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
2567.0,1929.271,0,277.8716508758082,366.326,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,134.06531258492458,0.4,160,134.06531258492458,160,160,160,92.0653125849246,71.312,66.02,0.0
2568.0,1848.745,71.725,152.25141750184034,146.531,119.86142083565562,831.458,9.05615656465596,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,126.54955743168438,0.4,160,126.54955743168438,160,160,154.54955743168438,84.54955743168439,71.312,64.94,2.2404110076089316
2569.0,2199.845,475.435,124.33581417814126,97.687,119.86142083565562,831.862,60.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,159.31884760549804,0.4,160,159.31884760549804,160,160,160,117.31884760549804,71.312,62.96,14.487713731998001
2570.0,2207.143,145.592,138.2936132089448,122.109,119.86142083565562,831.862,18.373687279408088,43.803000000000004,103.22848,2.356653197269593,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.96,3.763782537658239
2571.0,2110.723,0,96.42020559235017,48.844,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,151.00078081138065,0.4,160,151.00078081138065,160,160,160,109.00078081138068,71.312,60.98,0.0
2572.0,2028.26,0,82.46240129945463,24.422,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,143.30429002343158,0.4,160,143.30429002343158,160,160,160,101.30429002343158,71.312,60.98,0.0
2573.0,1931.84,0,96.42020559235017,48.844,119.86142083565562,832.79,0.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,134.30507083481223,0.4,160,134.30507083481223,160,160,160,92.30507083481223,71.312,60.08,0.0
2574.0,1843.388,63.799,152.25141750184034,146.531,119.86142083565562,832.655,8.043815884824038,45.1538,103.32688000000003,2.288331879044511,0.4,122,126.04954277370427,0.4,160,126.04954277370427,160,160,154.04954277370427,84.04954277370427,71.312,59.0,2.2776167386119957
2575.0,1915.862,475.966,403.4918842497761,586.122,119.86142083565562,832.79,60.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,132.8137864711678,0.4,160,132.8137864711678,160,160,160,90.8137864711678,71.312,60.08,-0.45810602853119997
2576.0,1848.227,475.435,543.0699219166396,830.34,119.86142083565562,831.862,60.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,126.50122658938825,0.4,160,126.50122658938825,160,160,154.50122658938824,84.50122658938825,71.312,62.96,-0.265991833971
2577.0,1864.109,475.205,459.32310142135833,683.809,119.86142083565562,831.458,60.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,127.98350914837881,0.4,160,127.98350914837881,160,160,155.9835091483788,85.98350914837883,71.312,64.94,-0.2622538723400799
2578.0,1837.736,474.823,501.19651430004495,757.074,119.86142083565562,830.791,60.0,41.77984,103.0956,2.4675920252447114,0.4,122,125.52201395959644,0.4,160,125.52201395959644,160,160,153.52201395959645,83.52201395959645,71.312,69.08,-0.25370628186688
2579.0,2076.014,474.276,235.9982432592136,293.061,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,147.76128983563285,0.4,160,147.76128983563285,160,160,160,105.76128983563287,71.312,75.02,-0.24144234770967998
2580.0,2207.143,311.296,180.16702608763146,195.374,119.86142083565562,829.34,39.40503615253796,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,78.08,-0.15441819871623355
2581.0,1971.145,0,235.9982432592136,293.061,119.86142083565562,829.34,0.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,137.97349729580674,0.4,160,137.97349729580674,160,160,160,95.97349729580674,71.312,78.08,-0.0
2582.0,1865.38,130.233,235.9982432592136,293.061,119.86142083565562,829.195,16.488333594331912,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,128.10212089169187,0.4,160,128.10212089169187,160,160,156.10212089169187,86.10212089169188,71.312,78.98,0.7342449828076874
2583.0,2207.143,466.099,124.33581417814126,97.687,119.86142083565562,829.195,59.01087516148805,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,78.98,-1.9819493094712712
2584.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,828.896,0.0,38.06344,102.8604,2.7023411441530243,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.0925961004985,71.312,80.06,-0.0
2585.0,1902.64,0,166.2092217947359,170.952,119.86142083565562,828.896,0.0,38.06344,102.8604,2.7023411441530243,0.4,122,131.5797353996565,0.4,160,131.5797353996565,160,160,159.5797353996565,89.57973539965649,71.312,80.06,-0.0
2586.0,1911.692,314.839,305.7872594615994,415.17,119.86142083565562,829.195,39.860503870587316,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,132.4245776137862,0.4,160,132.4245776137862,160,160,160,90.42457761378618,71.312,78.98,7.948700149191281
2587.0,2051.983,473.994,333.70286804739044,464.013,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,145.5184476424352,0.4,160,145.5184476424352,160,160,160,103.51844764243522,71.312,78.08,11.531802675085922
2588.0,2207.143,433.031,277.8716508758082,366.326,119.86142083565562,829.834,54.78214693464069,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.02,10.81186075042121
2589.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,830.327,0.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.4598557835841,71.312,71.96,0.0
2590.0,1890.09,336.395,347.660672340286,488.435,119.86142083565562,830.791,42.50784070588477,41.77984,103.0956,2.4675920252447114,0.4,122,130.4084169744346,0.4,160,130.4084169744346,160,160,158.4084169744346,88.40841697443459,71.312,69.08,7.326992068175877
2591.0,2087.241,475.022,277.8716508758082,366.326,119.86142083565562,831.139,60.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,148.80914572912354,0.4,160,148.80914572912354,160,160,160,106.80914572912356,71.312,66.92,11.01104560975328
2592.0,2207.143,258.196,138.2936132089448,122.109,119.86142083565562,831.284,32.606961170742935,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.02,1.2202910069257413
2593.0,1971.145,0,235.9982432592136,293.061,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,137.97349729580674,0.4,160,137.97349729580674,160,160,160,95.97349729580675,71.312,64.94,0.0
2594.0,1818.893,0,152.25141750184034,146.531,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,123.76336499563499,0.4,160,123.76336499563499,160,160,151.76336499563496,81.76336499563499,71.312,62.96,-0.0
2595.0,2102.76,366.329,82.46240129945463,24.422,119.86142083565562,831.458,46.25322856180634,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,150.25759894232624,0.4,160,150.25759894232624,160,160,160,108.25759894232625,71.312,64.94,-0.29132253820831294
2596.0,2207.143,186.845,82.46240129945463,24.422,119.86142083565562,832.152,23.571675669625144,44.01,103.26447999999999,2.346386730288571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.06,-0.08579274692590258
2597.0,2138.638,0,68.5045970065591,0.0,119.86142083565562,832.655,0.0,45.1538,103.32688000000003,2.288331879044511,0.4,122,153.60623761272115,0.4,160,153.60623761272115,160,160,160,111.60623761272117,71.312,59.0,0.0
2598.0,2014.302,0,124.33581417814126,97.687,119.86142083565562,832.481,0.0,45.877399999999994,103.30528,2.251768408846186,0.4,122,142.0015616227613,0.4,160,142.0015616227613,160,160,160,100.00156162276133,71.312,57.92,0.0
2599.0,1846.35,193.666,361.6184766331815,512.857,119.86142083565562,831.79,24.44278268852823,47.18672,103.21960000000003,2.187471390255564,0.4,122,126.32600229823005,0.4,160,126.32600229823005,160,160,154.32600229823004,84.32600229823005,71.312,55.94,-0.11916389109805942
2600.0,1959.936,475.205,361.6184766331815,512.857,119.86142083565562,831.458,60.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,136.9273831707838,0.4,160,136.9273831707838,160,160,160,94.92738317078378,71.312,64.94,-0.44900564819967986
2601.0,1822.0,474.923,612.8589433811173,952.448,119.86142083565562,830.965,60.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,124.05334627970595,0.4,160,124.05334627970595,160,160,152.05334627970592,82.05334627970595,71.312,68.0,-0.4381889506508799
2602.0,1851.193,474.558,445.3652971284627,659.387,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,126.77800466177001,0.4,160,126.77800466177001,160,160,154.77800466177,84.77800466177003,71.312,71.96,-0.42419087147008
2603.0,2061.373,474.094,263.91385184500473,341.905,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,146.39480121457973,0.4,160,146.39480121457973,160,160,160,104.3948012145797,71.312,77.0,-0.40637513433087996
2604.0,2207.143,298.021,152.25141750184034,146.531,119.86142083565562,826.865,37.837623649074814,38.009440000000005,102.6084,2.699550427472754,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.96,-0.2760683621589704
2605.0,1971.145,0,235.9982432592136,293.061,119.86142083565562,822.397,0.0,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,137.97349729580674,0.4,160,137.97349729580674,160,160,160,95.97349729580675,71.312,82.94,0.0
2606.0,1832.851,0,138.2936132089448,122.109,119.86142083565562,817.93,0.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,125.06609339630523,0.4,160,125.06609339630523,160,160,153.06609339630523,83.06609339630525,71.312,84.92,0.0
2607.0,1998.054,401.202,235.9982432592136,293.061,119.86142083565562,815.493,51.64798850507977,37.70704,101.1972,2.683774700957699,0.4,122,140.48506821202614,0.4,160,140.48506821202614,160,160,160,98.48506821202615,71.312,86.0,-1.6056788673446287
2608.0,2207.143,403.213,194.12483038052702,219.796,119.86142083565562,815.493,51.90697930646267,37.70704,101.1972,2.683774700957699,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,86.0,-1.7112795554109863
2609.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,814.274,0.0,37.674640000000004,101.046,2.682069423888324,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.0925961004985,71.312,86.54,-0.0
2610.0,1888.682,0,180.16702608763146,195.374,119.86142083565562,815.493,0.0,37.70704,101.1972,2.683774700957699,0.4,122,130.27700699898622,0.4,160,130.27700699898622,160,160,158.27700699898622,88.27700699898624,71.312,86.0,0.0
2611.0,1915.619,332.724,305.7872594615994,415.17,119.86142083565562,819.96,42.59923228931957,37.82584,101.7516,2.6900023899006604,0.4,122,132.79107270236705,0.4,160,132.79107270236705,160,160,160,90.79107270236707,71.312,84.02,1.7494178944920717
2612.0,2027.994,473.994,361.6184766331815,512.857,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,143.27948592967562,0.4,160,143.27948592967562,160,160,160,101.27948592967562,71.312,78.08,5.4551758799377605
2613.0,2207.143,457.02,277.8716508758082,366.326,119.86142083565562,829.834,57.8169450806192,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.02,1.202815729597564
2614.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,830.646,0.0,41.47384,103.0776,2.48536426817483,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.45985578358408,71.312,69.98,0.0
2615.0,1919.503,309.977,291.82945516870376,390.748,119.86142083565562,830.965,39.16133634502415,42.14704,103.11720000000001,2.4466059775490763,0.4,122,133.15361548692667,0.4,160,133.15361548692667,160,160,160,91.15361548692667,71.312,68.0,0.43039827668612407
2616.0,2172.485,475.022,222.04043896631808,268.639,119.86142083565562,831.139,60.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,156.76525735316807,0.4,160,156.76525735316807,160,160,160,114.76525735316804,71.312,66.92,0.08678061937312
2617.0,2207.143,242.741,208.08263467342252,244.218,119.86142083565562,831.603,30.643415544685922,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.04,-0.20047006284799168
2618.0,2110.723,0,96.42020559235017,48.844,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,151.00078081138065,0.4,160,151.00078081138065,160,160,160,109.00078081138068,71.312,64.04,-0.0
2619.0,2028.26,0,82.46240129945463,24.422,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,143.30429002343158,0.4,160,143.30429002343158,160,160,160,101.30429002343158,71.312,64.94,-0.0
2620.0,1959.756,0,68.5045970065591,0.0,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,136.91052763615272,0.4,160,136.91052763615272,160,160,160,94.91052763615274,71.312,60.98,-0.0
2621.0,1877.293,0,82.46240129945463,24.422,119.86142083565562,832.79,0.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,129.21403684820362,0.4,160,129.21403684820362,160,160,157.2140368482036,87.21403684820363,71.312,60.08,-0.0
2622.0,1959.375,234.333,152.25141750184034,146.531,119.86142083565562,832.79,29.539888739319807,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,136.87498522422123,0.4,160,136.87498522422123,160,160,160,94.8749852242212,71.312,60.08,-0.21969957139327684
2623.0,2101.273,475.601,333.70286804739044,464.013,119.86142083565562,832.152,60.0,44.01,103.26447999999999,2.346386730288571,0.4,122,150.11882539013487,0.4,160,150.11882539013487,160,160,160,108.11882539013487,71.312,62.06,-0.26360467254
2624.0,2158.846,475.022,417.44968854267165,610.544,119.86142083565562,831.139,60.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,155.4922706292499,0.4,160,155.4922706292499,160,160,160,113.4922706292499,71.312,66.92,-0.29100984525727996
2625.0,2076.376,474.558,557.0277262095351,854.761,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,147.79510229708058,0.4,160,147.79510229708058,160,160,160,105.79510229708058,71.312,71.96,-0.27756854914816004
2626.0,2119.062,474.094,431.4074928355672,634.966,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,151.7791590241044,0.4,160,151.7791590241044,160,160,160,109.77915902410442,71.312,77.0,-0.26591085294976
2627.0,2207.143,379.91,291.82945516870376,390.748,119.86142083565562,829.195,48.098847533184056,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,78.98,-0.20949536713345168
2628.0,1943.229,0,263.91385184500473,341.905,119.86142083565562,824.428,0.0,37.94464000000001,102.306,2.696191082587685,0.4,122,135.36804049446627,0.4,160,135.36804049446627,160,160,160,93.36804049446626,71.312,82.04,-0.0
2629.0,1804.935,0,138.2936132089448,122.109,119.86142083565562,819.96,0.0,37.82584,101.7516,2.6900023899006604,0.4,122,122.46063659496475,0.4,160,122.46063659496475,160,160,150.46063659496474,80.46063659496475,71.312,84.02,-0.0
2630.0,2065.041,454.23,194.12483038052702,219.796,119.86142083565562,815.493,58.474571620982196,37.70704,101.1972,2.683774700957699,0.4,122,146.7371600245785,0.4,160,146.7371600245785,160,160,160,104.73716002457853,71.312,86.0,1.8754163797480552
2631.0,2207.143,350.184,208.08263467342252,244.218,119.86142083565562,811.025,45.32872564530561,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,87.98,-1.4896981035523387
2632.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,811.025,0.0,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.09259610049853,71.312,87.98,-0.0
2633.0,1916.598,0,152.25141750184034,146.531,119.86142083565562,808.588,0.0,37.52344,100.3404,2.6740725263994984,0.4,122,132.88246380032675,0.4,160,132.88246380032675,160,160,160,90.88246380032676,71.312,89.06,-0.0
2634.0,1916.407,235.807,235.9982432592136,293.061,119.86142083565562,815.493,30.356264142863637,37.70704,101.1972,2.683774700957699,0.4,122,132.8646557123503,0.4,160,132.8646557123503,160,160,160,90.86465571235031,71.312,86.0,0.791223439810142
2635.0,2112.275,473.74,277.8716508758082,366.326,119.86142083565562,828.896,60.0,38.06344,102.8604,2.7023411441530243,0.4,122,151.1457109798389,0.4,160,151.1457109798389,160,160,160,109.1457109798389,71.312,80.06,1.99701253919968
2636.0,2207.143,358.781,263.91385184500473,341.905,119.86142083565562,829.689,45.396833274910215,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.92,2.9847309376030027
2637.0,1915.313,0,291.82945516870376,390.748,119.86142083565562,830.153,0.0,40.43344,103.0164,2.547802017340103,0.4,122,132.76258418425434,0.4,160,132.76258418425434,160,160,160,90.76258418425434,71.312,73.04,0.0
2638.0,1877.049,323.355,361.6184766331815,512.857,119.86142083565562,830.646,40.867116683676784,41.47384,103.0776,2.48536426817483,0.4,122,129.19128491140202,0.4,160,129.19128491140202,160,160,157.19128491140202,87.19128491140204,71.312,69.98,0.9579402851643743
2639.0,2004.312,474.923,347.660672340286,488.435,119.86142083565562,830.965,60.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,141.0690866508018,0.4,160,141.0690866508018,160,160,160,99.0690866508018,71.312,68.0,0.39463500030863996
2640.0,2187.587,475.105,291.82945516870376,390.748,119.86142083565562,831.284,60.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,158.17482451476883,0.4,160,158.17482451476883,160,160,160,116.17482451476882,71.312,66.02,-0.12045115128775997
2641.0,2207.143,199.722,180.16702608763146,195.374,119.86142083565562,831.458,25.21723513289373,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.94,-0.19207145108445126
2642.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004016,71.312,62.96,-0.0
2643.0,2000.345,0,82.46240129945463,24.422,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,140.69883322209108,0.4,160,140.69883322209108,160,160,160,98.69883322209107,71.312,62.96,-0.0
2644.0,1917.882,0,82.46240129945463,24.422,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,133.00234243414198,0.4,160,133.00234243414198,160,160,160,91.00234243414198,71.312,62.06,-0.0
2645.0,1821.462,0,96.42020559235017,48.844,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,124.00312324552263,0.4,160,124.00312324552263,160,160,152.0031232455226,82.00312324552262,71.312,62.06,-0.0
2646.0,2094.209,383.125,110.37800988524573,73.265,119.86142083565562,832.152,48.333526870558934,44.01,103.26447999999999,2.346386730288571,0.4,122,149.45947979323324,0.4,160,149.45947979323324,160,160,160,107.45947979323326,71.312,62.06,-0.32829504526231695
2647.0,2207.143,432.679,319.7450637544949,439.592,119.86142083565562,832.5,54.56230764550539,44.2584,103.30768000000003,2.3341937349746043,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,60.98,-0.43377126757485324
2648.0,1787.593,109.562,529.112117623744,805.918,119.86142083565562,831.603,13.831011207452997,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,120.84197059193234,0.4,160,120.84197059193234,160,160,148.84197059193235,78.84197059193234,71.312,64.04,-0.050106373850294296
2649.0,1733.503,475.022,529.112117623744,805.918,119.86142083565562,831.139,60.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,115.79358911681398,0.4,160,115.79358911681398,160,160,143.79358911681396,73.79358911681398,71.312,66.92,-0.6400367906447999
2650.0,1707.047,474.74,501.19651430004495,757.074,119.86142083565562,830.646,60.0,41.47384,103.0776,2.48536426817483,0.4,122,113.3243564180833,0.4,160,113.3243564180833,160,160,141.3243564180833,71.3243564180833,71.312,69.98,-0.6243739379868001
2651.0,1791.971,474.459,389.5340852189726,561.7,119.86142083565562,830.153,60.0,40.43344,103.0164,2.547802017340103,0.4,122,121.2506428997618,0.4,160,121.2506428997618,160,160,149.25064289976177,79.25064289976181,71.312,73.04,-0.6087110853287999
2652.0,2016.291,474.276,249.95604755210917,317.483,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,142.187190375128,0.4,160,142.187190375128,160,160,160,100.187190375128,71.312,75.02,-0.026231579778559996
2653.0,2207.143,440.808,249.95604755210917,317.483,119.86142083565562,829.689,55.77568243167698,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.92,3.677066971938317
2654.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,829.34,0.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,145.78986769982822,0.4,160,145.78986769982822,160,160,160,103.78986769982825,71.312,78.08,-0.0
2655.0,1944.513,0,110.37800988524573,73.265,119.86142083565562,829.195,0.0,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,135.48792011053865,0.4,160,135.48792011053865,160,160,160,93.48792011053865,71.312,78.98,-0.0
2656.0,1857.59,93.244,180.16702608763146,195.374,119.86142083565562,824.428,11.873514406965441,37.94464000000001,102.306,2.696191082587685,0.4,122,127.3751079678942,0.4,160,127.3751079678942,160,160,155.37510796789417,85.3751079678942,71.312,82.04,-0.3939149688956807
2657.0,2120.695,471.187,208.08263467342252,244.218,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,151.9314894411978,0.4,160,151.9314894411978,160,160,160,109.9314894411978,71.312,82.04,-1.9905562349657604
2658.0,2207.143,336.404,249.95604755210917,317.483,119.86142083565562,829.195,42.590790574988524,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,78.98,8.213997322552
2659.0,1957.187,0,249.95604755210917,317.483,119.86142083565562,829.689,0.0,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,136.67076889513652,0.4,160,136.67076889513652,160,160,160,94.6707688951365,71.312,75.92,0.0
2660.0,1879.667,158.478,235.9982432592136,293.061,119.86142083565562,830.327,20.036954321367887,40.80064,103.03800000000001,2.525401562328434,0.4,122,129.43557462869973,0.4,160,129.43557462869973,160,160,157.43557462869973,87.43557462869975,71.312,71.96,4.110157156536203
2661.0,2048.62,474.74,305.7872594615994,415.17,119.86142083565562,830.646,60.0,41.47384,103.0776,2.48536426817483,0.4,122,145.20453904822398,0.4,160,145.20453904822398,160,160,160,103.20453904822399,71.312,69.98,12.47927423881184
2662.0,2207.143,366.605,208.08263467342252,244.218,119.86142083565562,831.284,46.29779889148896,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.02,8.96840311214262
2663.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.88168249781752,71.312,64.94,0.0
2664.0,1804.935,0,208.08263467342252,244.218,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,122.46063659496475,0.4,160,122.46063659496475,160,160,150.46063659496474,80.46063659496475,71.312,64.04,0.0
2665.0,2148.893,454.335,110.37800988524573,73.265,119.86142083565562,832.152,57.31718731256035,44.01,103.26447999999999,2.346386730288571,0.4,122,154.5633209227468,0.4,160,154.5633209227468,160,160,160,112.56332092274681,71.312,62.06,12.292755695743873
2666.0,2207.143,140.713,82.46240129945463,24.422,119.86142083565562,832.152,17.751748409079408,44.01,103.26447999999999,2.346386730288571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.06,3.8024838991813823
2667.0,2110.723,0,96.42020559235017,48.844,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,151.00078081138065,0.4,160,151.00078081138065,160,160,160,109.00078081138068,71.312,60.98,0.0
2668.0,2028.26,0,82.46240129945463,24.422,119.86142083565562,832.79,0.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,143.30429002343158,0.4,160,143.30429002343158,160,160,160,101.30429002343158,71.312,60.08,0.0
2669.0,1931.84,0,96.42020559235017,48.844,119.86142083565562,832.481,0.0,45.877399999999994,103.30528,2.251768408846186,0.4,122,134.30507083481223,0.4,160,134.30507083481223,160,160,160,92.30507083481223,71.312,57.92,0.0
2670.0,1849.378,0,82.46240129945463,24.422,119.86142083565562,832.481,0.0,45.877399999999994,103.30528,2.251768408846186,0.4,122,126.60858004686312,0.4,160,126.60858004686312,160,160,154.6085800468631,84.60858004686312,71.312,57.92,0.0
2671.0,1957.811,190.896,82.46240129945463,24.422,119.86142083565562,832.5,24.0726130349243,44.2584,103.30768000000003,2.3341937349746043,0.4,122,136.72903708307797,0.4,160,136.72903708307797,160,160,160,94.72903708307798,71.312,60.98,4.493606989130264
2672.0,2197.018,475.205,235.9982432592136,293.061,119.86142083565562,831.458,60.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,159.05497307053537,0.4,160,159.05497307053537,160,160,160,117.05497307053538,71.312,64.94,-0.4677285695005599
2673.0,2207.143,357.786,347.660672340286,488.435,119.86142083565562,830.965,45.201359300668706,42.14704,103.11720000000001,2.4466059775490763,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,68.0,-0.34387750007245793
2674.0,1999.06,0,208.08263467342252,244.218,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,140.57895409714723,0.4,160,140.57895409714723,160,160,160,98.57895409714725,71.312,71.06,-0.0
2675.0,1775.029,291.124,515.1543185929404,781.496,119.86142083565562,830.153,36.8154649643856,40.43344,103.0164,2.547802017340103,0.4,122,119.6694162368029,0.4,160,119.6694162368029,160,160,147.66941623680287,77.6694162368029,71.312,73.04,-0.2686928859246279
2676.0,1901.645,474.276,347.660672340286,488.435,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,131.48686539860591,0.4,160,131.48686539860591,160,160,159.48686539860591,89.48686539860591,71.312,75.02,-0.43061131148776
2677.0,1972.247,474.094,403.4918842497761,586.122,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,138.07637892697028,0.4,160,138.07637892697028,160,160,160,96.07637892697028,71.312,77.0,-0.38440063496512006
2678.0,2112.538,473.994,333.70286804739044,464.013,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,151.1702489556193,0.4,160,151.1702489556193,160,160,160,109.17024895561931,71.312,78.08,-0.35428669087936004
2679.0,2207.143,456.223,361.6184766331815,512.857,119.86142083565562,828.896,57.781423013756914,38.06344,102.8604,2.7023411441530243,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.06,2.0761629227388645
2680.0,1817.609,0,389.5340852189726,561.7,119.86142083565562,829.195,0.0,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,123.64348537956258,0.4,160,123.64348537956258,160,160,151.64348537956255,81.64348537956258,71.312,78.98,-0.0
2681.0,1918.592,448.644,347.660672340286,488.435,119.86142083565562,826.865,56.961041614741625,38.009440000000005,102.6084,2.699550427472754,0.4,122,133.06856339783593,0.4,160,133.06856339783593,160,160,160,91.06856339783593,71.312,80.96,6.550067305385297
2682.0,2183.089,472.579,208.08263467342252,244.218,119.86142083565562,826.865,60.0,38.009440000000005,102.6084,2.699550427472754,0.4,122,157.75493503827096,0.4,160,157.75493503827096,160,160,160,115.75493503827097,71.312,80.96,11.0712709037
2683.0,2207.143,246.095,222.04043896631808,268.639,119.86142083565562,828.896,31.16831861920921,38.06344,102.8604,2.7023411441530243,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.06,5.766035475191649
2684.0,1985.102,0,222.04043896631808,268.639,119.86142083565562,830.008,0.0,40.12744,102.99839999999999,2.5667822318094546,0.4,122,139.276225696477,0.4,160,139.276225696477,160,160,160,97.276225696477,71.312,73.94,0.0
2685.0,1866.857,173.584,291.82945516870376,390.748,119.86142083565562,830.472,21.943029074388683,41.10664,103.05600000000001,2.507040225131512,0.4,122,128.2400151769275,0.4,160,128.2400151769275,160,160,156.2400151769275,86.2400151769275,71.312,71.06,4.383938551106889
2686.0,2008.077,474.923,333.70286804739044,464.013,119.86142083565562,830.965,60.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,141.4205453169975,0.4,160,141.4205453169975,160,160,160,99.42054531699752,71.312,68.0,12.29063240413424
2687.0,2207.143,407.148,208.08263467342252,244.218,119.86142083565562,831.139,51.42683281512169,42.514239999999994,103.1388,2.4259824472929545,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.92,10.952725494860236
2688.0,1999.06,0,208.08263467342252,244.218,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,140.57895409714723,0.4,160,140.57895409714723,160,160,160,98.57895409714726,71.312,66.02,0.0
2689.0,1874.724,0,124.33581417814126,97.687,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,128.9742781071874,0.4,160,128.9742781071874,160,160,156.9742781071874,86.9742781071874,71.312,64.94,0.0
2690.0,1940.093,189.704,124.33581417814126,97.687,119.86142083565562,831.862,23.94068332512818,43.803000000000004,103.22848,2.356653197269593,0.4,122,135.07531998067515,0.4,160,135.07531998067515,160,160,160,93.07531998067512,71.312,62.96,5.15838023517779
2691.0,2207.143,349.513,82.46240129945463,24.422,119.86142083565562,832.152,44.093149096827936,44.01,103.26447999999999,2.346386730288571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.06,9.623065350804177
2692.0,2138.638,0,68.5045970065591,0.0,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,153.60623761272115,0.4,160,153.60623761272115,160,160,160,111.60623761272117,71.312,62.06,0.0
2693.0,2056.176,0,82.46240129945463,24.422,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,145.90974682477207,0.4,160,145.90974682477207,160,160,160,103.90974682477207,71.312,60.98,0.0
2694.0,1987.671,0,68.5045970065591,0.0,119.86142083565562,832.79,0.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,139.51598443749322,0.4,160,139.51598443749322,160,160,160,97.51598443749323,71.312,60.08,0.0
2695.0,1849.378,0,138.2936132089448,122.109,119.86142083565562,832.655,0.0,45.1538,103.32688000000003,2.288331879044511,0.4,122,126.6085805379917,0.4,160,126.6085805379917,160,160,154.6085805379917,84.60858053799171,71.312,59.0,0.0
2696.0,2018.482,321.356,152.25141750184034,146.531,119.86142083565562,832.152,40.54100929966992,44.01,103.26447999999999,2.346386730288571,0.4,122,142.3916607017253,0.4,160,142.3916607017253,160,160,160,100.39166070172529,71.312,62.06,-0.2932452916890295
2697.0,2207.143,410.701,222.04043896631808,268.639,119.86142083565562,831.284,51.866559440495934,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.02,-0.29989451329044287
2698.0,1915.313,0,291.82945516870376,390.748,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,132.76258418425437,0.4,160,132.76258418425437,160,160,160,90.76258418425435,71.312,71.06,-0.0
2699.0,1841.393,343.529,417.44968854267165,610.544,119.86142083565562,830.472,43.42601681509704,41.10664,103.05600000000001,2.507040225131512,0.4,122,125.86336134696755,0.4,160,125.86336134696755,160,160,153.86336134696757,83.86336134696755,71.312,71.06,-0.316246975575758
2700.0,1926.168,474.309,389.5340852189726,561.7,119.86142083565562,829.892,60.0,39.882640000000016,102.98400000000001,2.582176104691163,0.4,122,133.77572031073913,0.4,160,133.77572031073913,160,160,160,91.77572031073913,71.312,74.66,-0.4308395968884002
2701.0,1982.713,473.994,417.44968854267165,610.544,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,139.05322042649527,0.4,160,139.05322042649527,160,160,160,97.05322042649527,71.312,78.08,-0.3631184927841601
2702.0,2011.259,473.911,445.3652971284627,659.387,119.86142083565562,829.195,60.0,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,141.71752623096256,0.4,160,141.71752623096256,160,160,160,99.71752623096259,71.312,78.98,-0.3583063218428799
2703.0,2095.465,473.74,389.5340852189726,561.7,119.86142083565562,828.896,60.0,38.06344,102.8604,2.7023411441530243,0.4,122,149.57675429308915,0.4,160,149.57675429308915,160,160,160,107.57675429308918,71.312,80.06,3.56853995609576
2704.0,2207.143,333.718,222.04043896631808,268.639,119.86142083565562,824.428,42.49500964759178,37.94464000000001,102.306,2.696191082587685,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,82.04,0.16566139259296173
2705.0,1915.313,0,291.82945516870376,390.748,119.86142083565562,824.428,0.0,37.94464000000001,102.306,2.696191082587685,0.4,122,132.76258418425434,0.4,160,132.76258418425434,160,160,160,90.76258418425434,71.312,82.04,0.0
2706.0,1890.887,309.276,333.70286804739044,464.013,119.86142083565562,826.865,39.26657280791892,38.009440000000005,102.6084,2.699550427472754,0.4,122,130.48276853871107,0.4,160,130.48276853871107,160,160,158.48276853871107,88.48276853871108,71.312,80.96,7.268541037150827
2707.0,2030.924,473.74,333.70286804739044,464.013,119.86142083565562,828.896,60.0,38.06344,102.8604,2.7023411441530243,0.4,122,143.55291020351865,0.4,160,143.55291020351865,160,160,160,101.55291020351868,71.312,80.06,11.12223491491392
2708.0,2157.457,474.193,347.660672340286,488.435,119.86142083565562,829.689,60.0,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,155.3626218553734,0.4,160,155.3626218553734,160,160,160,113.36262185537339,71.312,75.92,11.505376430337437
2709.0,2207.143,383.389,333.70286804739044,464.013,119.86142083565562,830.472,48.464724554337124,41.10664,103.05600000000001,2.507040225131512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,71.06,9.69941635975325
2710.0,1803.651,0,403.4918842497761,586.122,119.86142083565562,830.791,0.0,41.77984,103.0956,2.4675920252447114,0.4,122,122.34075747002092,0.4,160,122.34075747002092,160,160,150.3407574700209,80.34075747002092,71.312,69.08,0.0
2711.0,2048.822,467.212,222.04043896631808,268.639,119.86142083565562,831.139,59.013430280517056,42.514239999999994,103.1388,2.4259824472929545,0.4,122,145.2233996846996,0.4,160,145.2233996846996,160,160,160,103.22339968469957,71.312,66.92,17.262001675490616
2712.0,2207.143,436.192,277.8716508758082,366.326,119.86142083565562,831.458,55.07424926067001,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.94,15.398755158269163
2713.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.09259610049853,71.312,64.04,0.0
2714.0,1944.513,0,124.33581417814126,97.687,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,135.48792011053865,0.4,160,135.48792011053865,160,160,160,93.48792011053867,71.312,62.96,0.0
2715.0,1862.051,0,82.46240129945463,24.422,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,127.79142932258956,0.4,160,127.79142932258956,160,160,155.79142932258958,85.79142932258956,71.312,62.06,0.0
2716.0,1897.36,117.772,82.46240129945463,24.422,119.86142083565562,832.5,14.851403200604823,44.2584,103.30768000000003,2.3341937349746043,0.4,122,131.0869598643112,0.4,160,131.0869598643112,160,160,159.0869598643112,89.0869598643112,71.312,60.98,3.833284058954017
2717.0,2207.143,392.245,82.46240129945463,24.422,119.86142083565562,832.336,49.473183662767084,46.480399999999996,103.28728000000001,2.2221684839201044,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,57.02,14.919975454055784
2718.0,2040.934,0,166.2092217947359,170.952,119.86142083565562,832.336,0.0,46.480399999999996,103.28728000000001,2.2221684839201044,0.4,122,144.487139299158,0.4,160,144.487139299158,160,160,160,102.48713929915802,71.312,57.02,0.0
2719.0,1824.668,201.185,417.44968854267165,610.544,119.86142083565562,832.481,25.37063383289696,45.877399999999994,103.30528,2.251768408846186,0.4,122,124.30238866055772,0.4,160,124.30238866055772,160,160,152.3023886605577,82.30238866055774,71.312,57.92,3.942364372869703
2720.0,1840.633,475.288,459.32310142135833,683.809,119.86142083565562,831.603,60.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,125.79240872949659,0.4,160,125.79240872949659,160,160,153.79240872949657,83.79240872949659,71.312,64.04,-0.27510766424191996
2721.0,1856.133,474.823,459.32310142135833,683.809,119.86142083565562,830.791,60.0,41.77984,103.0956,2.4675920252447114,0.4,122,127.23909874272495,0.4,160,127.23909874272495,160,160,155.23909874272493,85.23909874272496,71.312,69.08,-0.2639163556064
2722.0,1913.242,474.558,417.44968854267165,610.544,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,132.56921392612952,0.4,160,132.56921392612952,160,160,160,90.56921392612954,71.312,71.96,-0.2577309107744
2723.0,2081.731,474.276,305.7872594615994,415.17,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,148.29484828994327,0.4,160,148.29484828994327,160,160,160,106.2948482899433,71.312,75.02,-0.25115887564039996
2724.0,2207.143,403.284,277.8716508758082,366.326,119.86142083565562,829.515,51.03850477808158,39.08704,102.93720000000002,2.6335378683062216,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,77.0,-0.21002887622827496
2725.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,828.896,0.0,38.06344,102.8604,2.7023411441530243,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.8816824978175,71.312,80.06,-0.0
2726.0,1832.851,0,180.16702608763146,195.374,119.86142083565562,824.428,0.0,37.94464000000001,102.306,2.696191082587685,0.4,122,125.06609339630522,0.4,160,125.06609339630522,160,160,153.06609339630523,83.06609339630522,71.312,82.04,-0.0
2727.0,2042.65,376.009,166.2092217947359,170.952,119.86142083565562,819.96,48.14109097438567,37.82584,101.7516,2.6900023899006604,0.4,122,144.64737558360696,0.4,160,144.64737558360696,160,160,160,102.64737558360694,71.312,84.02,-0.2973332551694814
2728.0,2207.143,344.659,180.16702608763146,195.374,119.86142083565562,817.93,44.2369470472766,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,84.92,-1.460918714789171
2729.0,1971.145,0,235.9982432592136,293.061,119.86142083565562,817.93,0.0,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,137.97349729580674,0.4,160,137.97349729580674,160,160,160,95.97349729580675,71.312,84.92,-0.0
2730.0,1863.61,128.464,235.9982432592136,293.061,119.86142083565562,817.93,16.488333594331856,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,127.9369774231609,0.4,160,127.9369774231609,160,160,155.9369774231609,85.9369774231609,71.312,84.92,3.0808790120790337
2731.0,1988.529,472.579,347.660672340286,488.435,119.86142083565562,826.865,60.0,38.009440000000005,102.6084,2.699550427472754,0.4,122,139.596065548022,0.4,160,139.596065548022,160,160,160,97.59606554802204,71.312,80.96,11.23875440779504
2732.0,2207.143,440.654,222.04043896631808,268.639,119.86142083565562,829.834,55.74650677063172,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.02,10.946322088309163
2733.0,1831.567,0,375.57628092607706,537.279,119.86142083565562,830.327,0.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,124.94621378023281,0.4,160,124.94621378023281,160,160,152.94621378023282,82.94621378023282,71.312,71.96,0.0
2734.0,1865.583,437.508,403.4918842497761,586.122,119.86142083565562,830.472,55.30599090852007,41.10664,103.05600000000001,2.507040225131512,0.4,122,128.12106529355555,0.4,160,128.12106529355555,160,160,156.12106529355555,86.12106529355555,71.312,71.06,10.925866096038655
2735.0,2020.479,474.641,319.7450637544949,439.592,119.86142083565562,830.472,60.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,142.57801630047157,0.4,160,142.57801630047157,160,160,160,100.57801630047159,71.312,71.06,13.2497589868936
2736.0,2207.143,394.747,208.08263467342252,244.218,119.86142083565562,831.023,49.86736669108648,42.26944,103.1244,2.439691654301547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,67.64,11.855622450226365
2737.0,2040.934,0,166.2092217947359,170.952,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,144.487139299158,0.4,160,144.487139299158,160,160,160,102.487139299158,71.312,64.04,0.0
2738.0,1874.724,0,166.2092217947359,170.952,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,128.974278598316,0.4,160,128.974278598316,160,160,156.974278598316,86.97427859831599,71.312,62.96,0.0
2739.0,1836.861,44.599,82.46240129945463,24.422,119.86142083565562,831.603,5.630193366285352,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,125.44039397332509,0.4,160,125.44039397332509,160,160,153.44039397332506,83.44039397332509,71.312,64.04,1.32704810699248
2740.0,2207.143,438.786,68.5045970065591,0.0,119.86142083565562,831.862,55.37485866754152,43.803000000000004,103.22848,2.356653197269593,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.96,12.903393149204183
2741.0,2138.638,0,68.5045970065591,0.0,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,153.60623761272115,0.4,160,153.60623761272115,160,160,160,111.60623761272117,71.312,62.06,0.0
2742.0,2000.345,0,138.2936132089448,122.109,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,140.69883371321964,0.4,160,140.69883371321964,160,160,160,98.69883371321966,71.312,60.98,0.0
2743.0,1844.826,94.437,249.95604755210917,317.483,119.86142083565562,832.5,11.908829838833118,44.2584,103.30768000000003,2.3341937349746043,0.4,122,126.18372675755045,0.4,160,126.18372675755045,160,160,154.18372675755046,84.18372675755046,71.312,60.98,2.5582377899935747
2744.0,1944.454,475.205,375.57628092607706,537.279,119.86142083565562,831.458,60.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,135.48237922943395,0.4,160,135.48237922943395,160,160,160,93.48237922943395,71.312,64.94,-0.08270507047343997
2745.0,1918.081,474.823,501.19651430004495,757.074,119.86142083565562,830.791,60.0,41.77984,103.0956,2.4675920252447114,0.4,122,133.02088404065154,0.4,160,133.02088404065154,160,160,160,91.02088404065157,71.312,69.08,-0.22979438425984
2746.0,1835.877,474.823,557.0277262095351,854.761,119.86142083565562,830.791,60.0,41.77984,103.0956,2.4675920252447114,0.4,122,125.34847574031677,0.4,160,125.34847574031677,160,160,153.34847574031676,83.34847574031677,71.312,69.08,-0.22979438425984
2747.0,2074.436,474.558,235.9982432592136,293.061,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,147.6140591501774,0.4,160,147.6140591501774,160,160,160,105.61405915017743,71.312,71.96,-0.22440866088064002
2748.0,2207.143,284.958,152.25141750184034,146.531,119.86142083565562,829.834,36.049617564218636,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.02,-0.49281738053162344
2749.0,2096.765,0,110.37800988524573,73.265,119.86142083565562,829.34,0.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,149.69805241071043,0.4,160,149.69805241071043,160,160,160,107.69805241071042,71.312,78.08,0.0
2750.0,1930.556,0,166.2092217947359,170.952,119.86142083565562,829.34,0.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,134.1851917098684,0.4,160,134.1851917098684,160,160,160,92.1851917098684,71.312,78.08,-0.0
2751.0,1806.22,0,124.33581417814126,97.687,119.86142083565562,829.195,0.0,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,122.58051571990856,0.4,160,122.58051571990856,160,160,150.58051571990853,80.58051571990855,71.312,78.98,-0.0
2752.0,2070.822,458.727,194.12483038052702,219.796,119.86142083565562,829.195,58.07758401461299,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,147.2767352273188,0.4,160,147.2767352273188,160,160,160,105.27673522731881,71.312,78.98,-1.950603633966159
2753.0,2207.143,316.488,180.16702608763146,195.374,119.86142083565562,829.195,40.06922385239089,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,78.98,1.254024977843813
2754.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,829.195,0.0,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.45985578358408,71.312,78.98,0.0
2755.0,1912.587,317.018,305.7872594615994,415.17,119.86142083565562,829.689,40.11252701769558,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,132.5080760368672,0.4,160,132.5080760368672,160,160,160,90.5080760368672,71.312,75.92,9.696394716889813
2756.0,2123.314,474.641,263.91385184500473,341.905,119.86142083565562,830.472,60.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,152.17594015533564,0.4,160,152.17594015533564,160,160,160,110.17594015533565,71.312,71.06,14.1064098546344
2757.0,2207.143,417.532,333.70286804739044,464.013,119.86142083565562,830.646,52.769728927670066,41.47384,103.0776,2.48536426817483,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,69.98,11.09843627117839
2758.0,1831.567,0,375.57628092607706,537.279,119.86142083565562,830.791,0.0,41.77984,103.0956,2.4675920252447114,0.4,122,124.94621378023282,0.4,160,124.94621378023282,160,160,152.94621378023282,82.94621378023284,71.312,69.08,0.0
2759.0,1996.802,415.192,249.95604755210917,317.483,119.86142083565562,831.458,52.422689542600594,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,140.36821807519647,0.4,160,140.36821807519647,160,160,160,98.36821807519647,71.312,64.94,-0.2527453078643197
2760.0,2207.143,432.381,222.04043896631808,268.639,119.86142083565562,831.603,54.58349314699785,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.04,-0.3311959175400655
2761.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.45985578358408,71.312,62.96,-0.0
2762.0,1864.892,87.872,124.33581417814126,97.687,119.86142083565562,831.862,11.08942744234184,43.803000000000004,103.22848,2.356653197269593,0.4,122,128.0565444286592,0.4,160,128.0565444286592,160,160,156.0565444286592,86.0565444286592,71.312,62.96,-0.06964313819424231
2763.0,2207.143,410.756,68.5045970065591,0.0,119.86142083565562,831.862,51.83744606077313,43.803000000000004,103.22848,2.356653197269593,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.96,-0.3258866995455871
