Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
2764.0,2124.68,0,82.46240129945463,24.422,119.86142083565562,831.862,0.0,43.803000000000004,103.22848,2.356653197269593,0.4,122,152.30350921205093,0.4,160,152.30350921205093,160,160,160,110.30350921205093,71.312,62.96,-0.0
2765.0,2056.176,0,68.5045970065591,0.0,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,145.90974682477207,0.4,160,145.90974682477207,160,160,160,103.90974682477207,71.312,62.06,-0.0
2766.0,1931.84,0,124.33581417814126,97.687,119.86142083565562,832.5,0.0,44.2584,103.30768000000003,2.3341937349746043,0.4,122,134.30507083481223,0.4,160,134.30507083481223,160,160,160,92.30507083481224,71.312,60.98,-0.0
2767.0,1848.682,320.334,403.4918842497761,586.122,119.86142083565562,832.5,40.395138072652486,44.2584,103.30768000000003,2.3341937349746043,0.4,122,126.54362404251181,0.4,160,126.54362404251181,160,160,154.5436240425118,84.54362404251181,71.312,60.98,0.9073258362807417
2768.0,1878.918,475.601,445.3652971284627,659.387,119.86142083565562,832.152,60.0,44.01,103.26447999999999,2.346386730288571,0.4,122,129.36563749419204,0.4,160,129.36563749419204,160,160,157.36563749419207,87.36563749419206,71.312,62.06,1.68776079084
2769.0,1741.164,475.105,612.8589433811173,952.448,119.86142083565562,831.284,60.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,116.50862312500048,0.4,160,116.50862312500048,160,160,144.5086231250005,74.50862312500048,71.312,66.02,1.4190082006142397
2770.0,1812.412,474.74,403.4918842497761,586.122,119.86142083565562,830.646,60.0,41.47384,103.0776,2.48536426817483,0.4,122,123.15848923096156,0.4,160,123.15848923096156,160,160,151.15848923096155,81.15848923096156,71.312,69.98,-0.8555824256403202
2771.0,2078.705,474.376,208.08263467342252,244.218,119.86142083565562,830.008,60.0,40.12744,102.99839999999999,2.5667822318094546,0.4,122,148.01250692027645,0.4,160,148.01250692027645,160,160,160,106.01250692027645,71.312,73.94,-0.82780693685312
2772.0,2207.143,322.562,194.12483038052702,219.796,119.86142083565562,829.195,40.83829618446937,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,78.98,3.0797764753242256
2773.0,1943.229,0,263.91385184500473,341.905,119.86142083565562,826.865,0.0,38.009440000000005,102.6084,2.699550427472754,0.4,122,135.36804049446624,0.4,160,135.36804049446624,160,160,160,93.36804049446624,71.312,80.96,-0.0
2774.0,1818.9,27.923,152.25141750184034,146.531,119.86142083565562,824.428,3.5555973213366965,37.94464000000001,102.306,2.696191082587685,0.4,122,123.76400857726017,0.4,160,123.76400857726017,160,160,151.76400857726014,81.76400857726017,71.312,82.04,-0.11796027361690528
2775.0,2149.24,468.633,138.2936132089448,122.109,119.86142083565562,819.96,60.0,37.82584,101.7516,2.6900023899006604,0.4,122,154.59571674750737,0.4,160,154.59571674750737,160,160,160,112.59571674750737,71.312,84.02,-1.98432404826656
2776.0,2207.143,168.281,110.37800988524573,73.265,119.86142083565562,819.96,21.5453356484278,37.82584,101.7516,2.6900023899006604,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,84.02,-0.7125487942525013
2777.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,819.96,0.0,37.82584,101.7516,2.6900023899006604,0.4,122,145.78986769982828,0.4,160,145.78986769982828,160,160,160,103.78986769982825,71.312,84.02,-0.0
2778.0,1822.379,59.317,291.82945516870376,390.748,119.86142083565562,819.96,7.594438780622722,37.82584,101.7516,2.6900023899006604,0.4,122,124.08868536629096,0.4,160,124.08868536629096,160,160,152.08868536629097,82.08868536629096,71.312,84.02,0.39444280214891875
2779.0,1959.863,471.187,333.70286804739044,464.013,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,136.92051172469087,0.4,160,136.92051172469087,160,160,160,94.92051172469088,71.312,82.04,2.6814562242729605
2780.0,2100.254,474.094,333.70286804739044,464.013,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,150.02366676527794,0.4,160,150.02366676527794,160,160,160,108.02366676527791,71.312,77.0,2.75765622096608
2781.0,2207.143,398.719,291.82945516870376,390.748,119.86142083565562,830.008,50.430756319073,40.12744,102.99839999999999,2.5667822318094546,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,73.94,2.39197522856668
2782.0,1929.271,0,277.8716508758082,366.326,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,134.06531258492458,0.4,160,134.06531258492458,160,160,160,92.0653125849246,71.312,71.06,0.0
2783.0,1901.933,264.492,291.82945516870376,390.748,119.86142083565562,830.791,33.421900227517746,41.77984,103.0956,2.4675920252447114,0.4,122,131.51378360728123,0.4,160,131.51378360728123,160,160,159.5137836072812,89.51378360728123,71.312,69.08,1.2856453161561612
2784.0,2085.027,474.923,291.82945516870376,390.748,119.86142083565562,830.965,60.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,148.60249894936197,0.4,160,148.60249894936197,160,160,160,106.60249894936199,71.312,68.0,-0.3857309744912
2785.0,2207.143,316.241,194.12483038052702,219.796,119.86142083565562,831.139,39.94434396167855,42.514239999999994,103.1388,2.4259824472929545,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.92,-0.25707440254612296
2786.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,831.458,0.0,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004018,71.312,64.94,-0.0
2787.0,1972.429,0,110.37800988524573,73.265,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,138.0933764207506,0.4,160,138.0933764207506,160,160,160,96.09337642075057,71.312,66.02,-0.0
2788.0,1834.135,0,138.2936132089448,122.109,119.86142083565562,831.603,0.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,125.18597252124907,0.4,160,125.18597252124907,160,160,153.18597252124908,83.18597252124907,71.312,64.04,-0.0
2789.0,2055.093,345.293,124.33581417814126,97.687,119.86142083565562,832.79,43.52747190526214,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,145.8086640096027,0.4,160,145.8086640096027,160,160,160,103.80866400960268,71.312,60.08,-0.3122747052511555
2790.0,2207.143,290.344,138.2936132089448,122.109,119.86142083565562,832.79,36.600558206292156,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,60.08,-0.27112975145351886
2791.0,1803.651,0,403.4918842497761,586.122,119.86142083565562,832.79,0.0,44.465399999999995,103.34368000000002,2.3241369694189196,0.4,122,122.34075747002092,0.4,160,122.34075747002092,160,160,150.3407574700209,80.34075747002092,71.312,60.08,0.0
2792.0,1884.769,470.652,389.5340852189726,561.7,119.86142083565562,831.284,59.43764003742644,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,129.91178295856758,0.4,160,129.91178295856758,160,160,157.91178295856758,87.91178295856757,71.312,66.02,0.6986702943552786
2793.0,1760.244,474.376,598.9011390882218,928.027,119.86142083565562,830.008,60.0,40.12744,102.99839999999999,2.5667822318094546,0.4,122,118.2894069025012,0.4,160,118.2894069025012,160,160,146.28940690250118,76.2894069025012,71.312,73.94,0.66092826995864
2794.0,1844.803,474.094,389.5340852189726,561.7,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,126.18164834040722,0.4,160,126.18164834040722,160,160,154.1816483404072,84.18164834040722,71.312,77.0,0.8970640627308801
2795.0,1915.052,473.74,403.4918842497761,586.122,119.86142083565562,828.896,60.0,38.06344,102.8604,2.7023411441530243,0.4,122,132.73814849299214,0.4,160,132.73814849299214,160,160,160,90.73814849299214,71.312,80.06,0.12129101666856
2796.0,2207.143,402.469,110.37800988524573,73.265,119.86142083565562,822.397,51.376203999066234,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,82.94,1.3564487635832858
2797.0,2026.976,0,180.16702608763146,195.374,119.86142083565562,813.056,0.0,37.64224,100.8948,2.680361211235038,0.4,122,143.18441089848773,0.4,160,143.18441089848773,160,160,160,101.18441089848776,71.312,87.08,-0.0
2798.0,1916.598,0,110.37800988524573,73.265,119.86142083565562,811.025,0.0,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,132.88246330919816,0.4,160,132.88246330919816,160,160,160,90.88246330919814,71.312,87.98,-0.0
2799.0,1887.983,137.595,166.2092217947359,170.952,119.86142083565562,806.558,17.909259217647232,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,130.21178501190428,0.4,160,130.21178501190428,160,160,158.21178501190428,88.2117850119043,71.312,89.96,-0.5867155368491788
2800.0,2207.143,443.495,124.33581417814126,97.687,119.86142083565562,806.558,57.72508059759304,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,89.96,-1.8911000863232932
2801.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,808.588,0.0,37.52344,100.3404,2.6740725263994984,0.4,122,145.78986769982828,0.4,160,145.78986769982828,160,160,160,103.78986769982825,71.312,89.06,-0.0
2802.0,1832.851,0,222.04043896631808,268.639,119.86142083565562,808.588,0.0,37.52344,100.3404,2.6740725263994984,0.4,122,125.06609339630523,0.4,160,125.06609339630523,160,160,153.06609339630523,83.06609339630525,71.312,89.06,0.0
2803.0,1896.238,425.005,361.6184766331815,512.857,119.86142083565562,817.93,54.54933813439697,37.771840000000005,101.49960000000002,2.687176478561807,0.4,122,130.98221139954452,0.4,160,130.98221139954452,160,160,158.98221139954455,88.98221139954452,71.312,84.92,12.382483946732393
2804.0,2105.6,473.276,263.91385184500473,341.905,119.86142083565562,828.083,60.0,38.04184000000001,102.7596,2.701225808215375,0.4,122,150.52266452086428,0.4,160,150.52266452086428,160,160,160,108.5226645208643,71.312,80.42,13.393680031118722
2805.0,2207.143,337.541,235.9982432592136,293.061,119.86142083565562,829.515,42.71826960530615,39.08704,102.93720000000002,2.6335378683062216,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,77.0,9.790515903754638
2806.0,1859.482,0,347.660672340286,488.435,119.86142083565562,829.834,0.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,127.55167058157332,0.4,160,127.55167058157332,160,160,155.55167058157332,85.55167058157333,71.312,75.02,0.0
2807.0,1904.884,393.062,347.660672340286,488.435,119.86142083565562,829.689,49.73444116031322,39.45423999999999,102.95880000000001,2.6095750418712926,0.4,122,131.78915682115723,0.4,160,131.78915682115723,160,160,159.78915682115723,89.78915682115725,71.312,75.92,11.64642426866284
2808.0,2185.035,474.276,194.12483038052702,219.796,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,157.93661789920446,0.4,160,157.93661789920446,160,160,160,115.93661789920445,71.312,75.02,14.141954408754637
2809.0,2207.143,188.317,166.2092217947359,170.952,119.86142083565562,830.327,23.80954840064845,40.80064,103.03800000000001,2.525401562328434,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,71.96,4.285812550950402
2810.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004016,71.312,71.06,0.0
2811.0,2014.302,0,68.5045970065591,0.0,119.86142083565562,831.139,0.0,42.514239999999994,103.1388,2.4259824472929545,0.4,122,142.0015616227613,0.4,160,142.0015616227613,160,160,160,100.00156162276133,71.312,66.92,0.0
2812.0,1903.924,0,110.37800988524573,73.265,119.86142083565562,830.965,0.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,131.69961403347173,0.4,160,131.69961403347173,160,160,159.69961403347173,89.69961403347172,71.312,68.0,0.0
2813.0,1821.462,0,82.46240129945463,24.422,119.86142083565562,830.965,0.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,124.00312324552263,0.4,160,124.00312324552263,160,160,152.0031232455226,82.00312324552262,71.312,68.0,0.0
2814.0,2093.889,382.805,110.37800988524573,73.265,119.86142083565562,831.458,48.333526870558934,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,149.4296721108616,0.4,160,149.4296721108616,160,160,160,107.42967211086162,71.312,64.94,13.318867011115474
2815.0,2207.143,377.167,263.91385184500473,341.905,119.86142083565562,831.284,47.63164250644283,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.02,6.603165233331423
2816.0,1801.751,53.932,459.32310142135833,683.809,119.86142083565562,830.646,6.816148909170632,41.47384,103.0776,2.48536426817483,0.4,122,122.16346857559301,0.4,160,122.16346857559301,160,160,150.16346857559301,80.16346857559303,71.312,69.98,-0.029551759938412945
2817.0,1872.536,474.276,403.4918842497761,586.122,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,128.77000462584363,0.4,160,128.77000462584363,160,160,156.77000462584363,86.77000462584363,71.312,75.02,-0.44314886820671995
2818.0,1831.658,474.276,515.1543185929404,781.496,119.86142083565562,829.834,60.0,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,124.95471347073223,0.4,160,124.95471347073223,160,160,152.9547134707322,82.95471347073223,71.312,75.02,-0.44314886820671995
2819.0,1958.091,474.094,347.660672340286,488.435,119.86142083565562,829.515,60.0,39.08704,102.93720000000002,2.6335378683062216,0.4,122,136.755140110649,0.4,160,136.755140110649,160,160,160,94.755140110649,71.312,77.0,-0.43564569875712
2820.0,2112.34,473.994,319.7450637544949,439.592,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,151.15173853996828,0.4,160,151.15173853996828,160,160,160,109.15173853996826,71.312,78.08,-0.05521867358272001
2821.0,2207.143,358.717,263.91385184500473,341.905,119.86142083565562,829.195,45.41565743242244,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,78.98,2.018049276875746
2822.0,1943.229,0,263.91385184500473,341.905,119.86142083565562,828.896,0.0,38.06344,102.8604,2.7023411441530243,0.4,122,135.36804049446624,0.4,160,135.36804049446624,160,160,160,93.36804049446624,71.312,80.06,-0.0
2823.0,1818.983,28.005,152.25141750184034,146.531,119.86142083565562,826.865,3.5555973213366965,38.009440000000005,102.6084,2.699550427472754,0.4,122,123.77171178876102,0.4,160,123.77171178876102,160,160,151.77171178876102,81.77171178876104,71.312,80.96,-0.11816172040175753
2824.0,2096.045,471.187,194.12483038052702,219.796,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,149.6308216627349,0.4,160,149.6308216627349,160,160,160,107.63082166273489,71.312,82.04,-1.9905562349657604
2825.0,2207.143,277.308,166.2092217947359,170.952,119.86142083565562,824.428,35.311805054071684,37.94464000000001,102.306,2.696191082587685,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,82.04,-1.171502228637964
2826.0,2054.891,0,152.25141750184034,146.531,119.86142083565562,822.397,0.0,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,145.78986769982828,0.4,160,145.78986769982828,160,160,160,103.78986769982825,71.312,82.94,0.0
2827.0,1816.102,39.083,277.8716508758082,366.326,119.86142083565562,826.865,4.962048736320038,38.009440000000005,102.6084,2.699550427472754,0.4,122,123.50289954280301,0.4,160,123.50289954280301,160,160,151.502899542803,81.50289954280302,71.312,80.96,0.879271781541583
2828.0,1984.31,473.994,305.7872594615994,415.17,119.86142083565562,829.34,60.0,38.719840000000005,102.91560000000001,2.657955198161976,0.4,122,139.20222637279255,0.4,160,139.20222637279255,160,160,160,97.20222637279255,71.312,78.08,2.8360940770345606
2829.0,2207.143,444.874,222.04043896631808,268.639,119.86142083565562,829.834,56.28033563960645,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.02,9.251710627780378
2830.0,2013.018,0,194.12483038052702,219.796,119.86142083565562,830.472,0.0,41.10664,103.05600000000001,2.507040225131512,0.4,122,141.8816824978175,0.4,160,141.8816824978175,160,160,160,99.88168249781752,71.312,71.06,0.0
2831.0,1840.658,91.554,263.91385184500473,341.905,119.86142083565562,830.646,11.571008810685342,41.47384,103.0776,2.48536426817483,0.4,122,125.79474109928503,0.4,160,125.79474109928503,160,160,153.79474109928503,83.79474109928503,71.312,69.98,0.018019730075651465
2832.0,2135.779,475.288,180.16702608763146,195.374,119.86142083565562,831.603,60.0,43.49343999999999,103.19640000000001,2.3726888468697815,0.4,122,153.33932819937172,0.4,160,153.33932819937172,160,160,160,111.33932819937172,71.312,64.04,-0.4557303968950399
2833.0,2207.143,251.531,180.16702608763146,195.374,119.86142083565562,831.862,31.7432894983902,43.803000000000004,103.22848,2.356653197269593,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,62.96,-0.24452474418447137
2834.0,2096.765,0,110.37800988524573,73.265,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,149.69805241071043,0.4,160,149.69805241071043,160,160,160,107.69805241071042,71.312,62.06,-0.0
2835.0,2000.345,0,96.42020559235017,48.844,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,140.69883322209108,0.4,160,140.69883322209108,160,160,160,98.69883322209107,71.312,62.06,-0.0
2836.0,1917.882,0,82.46240129945463,24.422,119.86142083565562,832.152,0.0,44.01,103.26447999999999,2.346386730288571,0.4,122,133.00234243414198,0.4,160,133.00234243414198,160,160,160,91.00234243414198,71.312,62.06,-0.0
2837.0,1849.378,0,68.5045970065591,0.0,119.86142083565562,832.336,0.0,46.480399999999996,103.28728000000001,2.2221684839201044,0.4,122,126.60858004686312,0.4,160,126.60858004686312,160,160,154.6085800468631,84.60858004686312,71.312,57.02,-0.0
2838.0,1957.731,190.816,82.46240129945463,24.422,119.86142083565562,832.152,24.0726130349243,44.01,103.26447999999999,2.346386730288571,0.4,122,136.72158659976438,0.4,160,136.72158659976438,160,160,160,94.7215865997644,71.312,62.06,-0.1617492218458304
2839.0,2207.143,359.79,110.37800988524573,73.265,119.86142083565562,831.458,45.42752819927359,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,64.94,0.10390241400863337
2840.0,2068.849,0,138.2936132089448,122.109,119.86142083565562,830.965,0.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,147.0925961004985,0.4,160,147.0925961004985,160,160,160,105.0925961004985,71.312,68.0,-0.0
2841.0,1828.703,107.514,347.660672340286,488.435,119.86142083565562,829.834,13.601439796313905,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,124.67890538867107,0.4,160,124.67890538867107,160,160,152.67890538867107,82.67890538867108,71.312,75.02,-0.10045771086197243
2842.0,1982.869,473.911,319.7450637544949,439.592,119.86142083565562,829.195,60.0,38.41383999999999,102.89760000000001,2.678659566447927,0.4,122,139.06776630804205,0.4,160,139.06776630804205,160,160,160,97.06776630804208,71.312,78.98,-0.42814252930751995
2843.0,2003.584,466.08,445.3652971284627,659.387,119.86142083565562,815.493,60.0,37.70704,101.1972,2.683774700957699,0.4,122,141.00113533939327,0.4,160,141.00113533939327,160,160,160,99.00113533939329,71.312,86.0,-0.0516139619576
2844.0,2163.876,466.08,305.7872594615994,415.17,119.86142083565562,815.493,60.0,37.70704,101.1972,2.683774700957699,0.4,122,155.9617878863184,0.4,160,155.9617878863184,160,160,160,113.96178788631842,71.312,86.0,2.97213951808592
2845.0,2207.143,265.307,222.04043896631808,268.639,119.86142083565562,811.025,34.3419779679367,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,87.98,-1.1286260251697526
2846.0,1915.313,0,291.82945516870376,390.748,119.86142083565562,811.025,0.0,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,132.76258418425434,0.4,160,132.76258418425434,160,160,160,90.76258418425434,71.312,87.98,-0.0
2847.0,1914.293,248.935,249.95604755210917,317.483,119.86142083565562,808.588,32.31991709659744,37.52344,100.3404,2.6740725263994984,0.4,122,132.667328790326,0.4,160,132.667328790326,160,160,160,90.66732879032601,71.312,89.06,-1.060341228563327
2848.0,2125.31,460.973,249.95604755210917,317.483,119.86142083565562,806.558,60.0,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,152.36226383598824,0.4,160,152.36226383598824,160,160,160,110.36226383598826,71.312,89.96,-1.9656274881689604
2849.0,2207.143,345.747,263.91385184500473,341.905,119.86142083565562,806.558,45.00219094075507,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,89.96,-1.4742923923496056
2850.0,1915.313,0,291.82945516870376,390.748,119.86142083565562,808.588,0.0,37.52344,100.3404,2.6740725263994984,0.4,122,132.76258418425434,0.4,160,132.76258418425434,160,160,160,90.76258418425434,71.312,89.06,0.0
2851.0,1903.853,280.369,291.82945516870376,390.748,119.86142083565562,811.025,36.291618286270946,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,131.69292608770704,0.4,160,131.69292608770704,160,160,159.692926087707,89.69292608770704,71.312,87.98,3.898471074443271
2852.0,2194.872,471.187,180.16702608763146,195.374,119.86142083565562,824.428,60.0,37.94464000000001,102.306,2.696191082587685,0.4,122,158.85476436235115,0.4,160,158.85476436235115,160,160,160,116.85476436235113,71.312,82.04,4.324908249032001
2853.0,2207.143,164.522,152.25141750184034,146.531,119.86142083565562,829.834,20.813416273688365,39.760239999999996,102.97680000000001,2.5899441250857644,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,75.02,2.4684723460048046
2854.0,1957.187,0,249.95604755210917,317.483,119.86142083565562,830.327,0.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,136.67076889513652,0.4,160,136.67076889513652,160,160,160,94.6707688951365,71.312,71.96,0.0
2855.0,1873.726,138.58,222.04043896631808,268.639,119.86142083565562,830.153,17.524815662630097,40.43344,103.0164,2.547802017340103,0.4,122,128.88112669727172,0.4,160,128.88112669727172,160,160,156.88112669727172,86.88112669727174,71.312,73.04,3.889234038777025
2856.0,2154.16,474.558,194.12483038052702,219.796,119.86142083565562,830.327,60.0,40.80064,103.03800000000001,2.525401562328434,0.4,122,155.05489530914315,0.4,160,155.05489530914315,160,160,160,113.05489530914315,71.312,71.96,18.262090039664
2857.0,2207.143,177.319,124.33581417814126,97.687,119.86142083565562,830.472,22.415142084470766,41.10664,103.05600000000001,2.507040225131512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,71.06,0.38518674346185067
2858.0,2096.765,0,110.37800988524573,73.265,119.86142083565562,830.965,0.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,149.69805241071043,0.4,160,149.69805241071043,160,160,160,107.69805241071042,71.312,68.0,0.0
2859.0,2000.345,0,96.42020559235017,48.844,119.86142083565562,830.965,0.0,42.14704,103.11720000000001,2.4466059775490763,0.4,122,140.69883322209108,0.4,160,140.69883322209108,160,160,160,98.69883322209107,71.312,68.0,0.0
2860.0,1903.924,0,96.42020559235017,48.844,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,131.69961403347173,0.4,160,131.69961403347173,160,160,159.69961403347173,89.69961403347172,71.312,66.02,0.0
2861.0,1821.462,0,82.46240129945463,24.422,119.86142083565562,831.284,0.0,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,124.00312324552263,0.4,160,124.00312324552263,160,160,152.0031232455226,82.00312324552263,71.312,66.02,0.0
2862.0,2090.525,351.526,82.46240129945463,24.422,119.86142083565562,831.458,44.38413063268496,43.18743999999999,103.17840000000001,2.389083492793276,0.4,122,149.11570633704645,0.4,160,149.11570633704645,160,160,160,107.11570633704643,71.312,64.94,-0.30927282905527625
2863.0,2207.143,213.038,96.42020559235017,48.844,119.86142083565562,831.284,26.904057832949903,42.82023999999999,103.15680000000003,2.409066366746194,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,66.02,-0.15293293842184225
2864.0,2082.807,0,124.33581417814126,97.687,119.86142083565562,830.646,0.0,41.47384,103.0776,2.48536426817483,0.4,122,148.39532401004016,0.4,160,148.39532401004016,160,160,160,106.39532401004016,71.312,69.98,-0.0
2865.0,1817.873,54.811,319.7450637544949,439.592,119.86142083565562,830.153,6.931400977274905,40.43344,103.0164,2.547802017340103,0.4,122,123.66814890688192,0.4,160,123.66814890688192,160,160,151.66814890688192,81.66814890688194,71.312,73.04,-0.04822162528942479
2866.0,1928.834,472.579,361.6184766331815,512.857,119.86142083565562,826.865,60.0,38.009440000000005,102.6084,2.699550427472754,0.4,122,134.02450863107282,0.4,160,134.02450863107282,160,160,160,92.0245086310728,71.312,80.96,-0.21968141193376003
2867.0,2007.933,468.633,389.5340852189726,561.7,119.86142083565562,819.96,60.0,37.82584,101.7516,2.6900023899006604,0.4,122,141.4071060803841,0.4,160,141.4071060803841,160,160,160,99.40710608038408,71.312,84.02,1.62172267126272
2868.0,2123.799,463.527,347.660672340286,488.435,119.86142083565562,811.025,60.0,37.58823999999999,100.64280000000001,2.6775076460084333,0.4,122,152.22125811889083,0.4,160,152.22125811889083,160,160,160,110.22125811889083,71.312,87.98,2.1067259041057596
2869.0,2207.143,417.047,333.70286804739044,464.013,119.86142083565562,806.558,54.28252963139409,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,89.96,-1.7783205395135722
2870.0,1985.102,0,222.04043896631808,268.639,119.86142083565562,802.09,0.0,37.350640000000006,99.53400000000002,2.6648539355684404,0.4,122,139.276225696477,0.4,160,139.276225696477,160,160,160,97.276225696477,71.312,91.94,-0.0
2871.0,1822.028,254.376,417.44968854267165,610.544,119.86142083565562,799.653,33.39524882779478,37.28584000000001,99.23160000000001,2.6613749348278057,0.4,122,124.05597278702292,0.4,160,124.05597278702292,160,160,152.05597278702294,82.05597278702292,71.312,93.02,-1.0886828447532948
2872.0,2015.142,457.027,263.91385184500473,341.905,119.86142083565562,799.653,60.0,37.28584000000001,99.23160000000001,2.6613749348278057,0.4,122,142.07987395847584,0.4,160,142.07987395847584,160,160,160,100.07987395847583,71.312,93.02,-1.9559959269065603
2873.0,2207.143,386.126,194.12483038052702,219.796,119.86142083565562,799.653,50.6918997367457,37.28584000000001,99.23160000000001,2.6613749348278057,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,93.02,-1.6525524902038387
2874.0,1901.356,0,305.7872594615994,415.17,119.86142083565562,802.09,0.0,37.350640000000006,99.53400000000002,2.6648539355684404,0.4,122,131.4598557835841,0.4,160,131.4598557835841,160,160,159.4598557835841,89.45985578358408,71.312,91.94,0.0
2875.0,1896.46,314.85,319.7450637544949,439.592,119.86142083565562,806.558,40.980673197992495,37.469440000000006,100.08840000000002,2.671200850613193,0.4,122,131.00297137701168,0.4,160,131.00297137701168,160,160,159.0029713770117,89.00297137701169,71.312,89.96,9.298107535769365
2876.0,2130.488,470.026,235.9982432592136,293.061,119.86142083565562,822.397,60.0,37.890640000000005,102.05400000000002,2.6933828512793663,0.4,122,152.84557090969855,0.4,160,152.84557090969855,160,160,160,110.84557090969857,71.312,82.94,13.090380063028402
2877.0,2207.143,424.315,347.660672340286,488.435,119.86142083565562,828.896,53.74026006037668,38.06344,102.8604,2.7023411441530243,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,71.312,80.06,12.682190937950816
2878.0,1929.271,0,277.8716508758082,366.326,119.86142083565562,829.253,0.0,38.53623999999999,102.9048,2.670338362019751,0.4,122,134.06531258492458,0.4,160,134.06531258492458,160,160,160,92.0653125849246,71.312,78.62,0.0
2879.0,1901.518,264.076,291.82945516870376,390.748,119.86142083565562,829.486,33.421900227517746,39.025839999999995,102.93360000000001,2.637575514069653,0.4,122,131.474993264456,0.4,160,131.474993264456,160,160,159.47499326445597,89.474993264456,71.312,77.18,8.920163657929658
2880.0,2083.898,474.21,291.82945516870376,390.748,119.86142083565562,829.718,60.0,39.51544,102.9624,2.605624535624556,0.4,122,148.49716602098135,0.4,160,148.49716602098135,160,160,160,106.49716602098137,71.312,75.74,16.182699620833358
2881.0,2207.143,301.785,178.54079810450915,195.374,144.24348763812233,892.838,38.57711035393136,37.177600000000005,92.067,2.4764105267688064,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,74.3,10.273444562658675
2882.0,2105.635,0,101.50803866040081,48.844,144.24348763812233,893.117,0.0,37.6672,92.0958,2.4449866196584824,0.4,122,150.52591639169594,0.4,160,150.52591639169594,160,160,160,108.52591639169596,79.88,72.86,0.0
2883.0,2016.966,0,88.6692446130119,24.422,144.24348763812233,893.396,0.0,38.156800000000004,92.1246,2.414369129486749,0.4,122,142.25012022781488,0.4,160,142.25012022781488,160,160,160,100.25012022781485,79.88,71.42,0.0
2884.0,1941.135,0,75.83045056562298,0.0,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,135.17261150835668,0.4,160,135.17261150835668,160,160,160,93.1726115083567,79.88,69.98,0.0
2885.0,1839.627,0,101.50803866040081,48.844,144.24348763812233,895.617,0.0,39.8133,92.3536,2.3196670459369106,0.4,122,125.69852790005261,0.4,160,125.69852790005261,160,160,153.69852790005262,83.69852790005262,79.88,64.94,0.0
2886.0,2027.563,366.477,178.54079810450915,195.374,144.24348763812233,895.966,46.68301528923654,40.02029999999999,92.3896,2.308568401536221,0.4,122,143.2392299810292,0.4,160,143.2392299810292,160,160,160,101.2392299810292,79.88,64.04,15.143899204141933
2887.0,2126.873,470.432,371.12270397511776,561.7,144.24348763812233,894.849,60.0,39.3579,92.2744,2.3444950060851824,0.4,122,152.50812120170627,0.4,160,152.50812120170627,160,160,160,110.50812120170629,79.88,66.92,12.253901827102199
2888.0,2207.143,374.36,294.08993969078426,415.17,144.24348763812233,893.082,47.841199778076835,37.605999999999995,92.0922,2.4488698611923634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.04,-0.18763498167324297
2889.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,133.74989307328315,0.4,160,133.74989307328315,160,160,160,91.74989307328315,79.88,75.92,-0.0
2890.0,1805.607,340.71,460.99425746661507,732.653,144.24348763812233,891.569,43.61475752110699,35.236000000000004,91.9362,2.609155409240549,0.4,122,122.52334332739498,0.4,160,122.52334332739498,160,160,150.52334332739497,80.52334332739498,79.88,80.06,-0.2854759063839945
2891.0,1990.238,465.882,281.2511456433953,390.748,144.24348763812233,886.193,60.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,139.7555200029223,0.4,160,139.7555200029223,160,160,160,97.7555200029223,79.88,82.04,-0.39139973588160004
2892.0,2207.143,382.607,165.70200405712026,170.952,144.24348763812233,878.372,49.713942831632295,34.9444,90.57540000000002,2.5919861265324347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,84.92,-0.3227046277171214
2893.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,872.507,0.0,34.8148,89.9706,2.5842630145800065,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,87.08,0.0
2894.0,1952.772,0,114.34683270778973,73.265,144.24348763812233,867.131,0.0,34.696,89.4162,2.57713281069864,0.4,122,136.25868345745434,0.4,160,136.25868345745434,160,160,160,94.25868345745437,79.88,89.06,-0.0
2895.0,1825.586,0,127.18562675517865,97.687,144.24348763812233,864.687,0.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,124.38802496030434,0.4,160,124.38802496030434,160,160,152.38802496030434,82.38802496030435,79.88,89.96,-0.0
2896.0,2044.269,384.385,165.70200405712026,170.952,144.24348763812233,864.687,50.73542343806776,34.642,89.16420000000002,2.5738756422839333,0.4,122,144.79843658754646,0.4,160,144.79843658754646,160,160,160,102.79843658754648,79.88,89.96,-0.4682179212336702
2897.0,2207.143,367.092,204.21838619928698,244.218,144.24348763812233,875.44,47.85780401725416,34.8796,90.27300000000001,2.588131744630099,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,86.0,3.5141176745258513
2898.0,2002.924,0,204.21838619928698,244.218,144.24348763812233,889.125,0.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,140.9396172880666,0.4,160,140.9396172880666,160,160,160,98.93961728806659,79.88,80.96,0.0
2899.0,1844.454,212.653,371.12270397511776,561.7,144.24348763812233,892.523,27.19287684045721,36.6268,92.0346,2.5127666080574875,0.4,122,126.1490832439557,0.4,160,126.1490832439557,160,160,154.14908324395572,84.14908324395572,79.88,75.92,8.087352875096942
2900.0,2032.817,469.613,281.2511456433953,390.748,144.24348763812233,893.291,60.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,143.72956813399446,0.4,160,143.72956813399446,160,160,160,101.72956813399446,79.88,71.96,17.929821375038802
2901.0,2207.143,442.738,268.4123515960064,366.326,144.24348763812233,894.43,56.49431280890032,39.1095,92.2312,2.3582812360168246,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,68.0,17.47681675765431
2902.0,1913.053,0,294.08993969078426,415.17,144.24348763812233,895.617,0.0,39.8133,92.3536,2.3196670459369106,0.4,122,132.55160562886016,0.4,160,132.55160562886016,160,160,160,90.55160562886017,79.88,64.94,0.0
2903.0,1922.549,239.392,229.89597429406484,293.061,144.24348763812233,895.966,30.494589703219926,40.02029999999999,92.3896,2.308568401536221,0.4,122,133.43794545781316,0.4,160,133.43794545781316,160,160,160,91.43794545781317,79.88,64.04,9.532617061181792
2904.0,2177.136,471.644,217.05718024667593,268.639,144.24348763812233,897.153,60.0,40.7241,92.51199999999999,2.2716769676923487,0.4,122,157.19934298025947,0.4,160,157.19934298025947,160,160,160,115.1993429802595,79.88,60.98,19.2437704900305
2905.0,2207.143,195.709,165.70200405712026,170.952,144.24348763812233,897.339,24.891902498743022,41.6195,92.53119999999998,2.2232655365874163,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,59.0,6.019200930039831
2906.0,2092.796,0,114.34683270778973,73.265,144.24348763812233,896.955,0.0,42.946099999999994,92.4916,2.153667038450523,0.4,122,149.32762894727296,0.4,160,149.32762894727296,160,160,160,107.32762894727297,79.88,57.02,0.0
2907.0,2004.127,0,88.6692446130119,24.422,144.24348763812233,896.746,0.0,43.6697,92.47,2.117486495212928,0.4,122,141.05183278339183,0.4,160,141.05183278339183,160,160,160,99.05183278339187,79.88,55.94,0.0
2908.0,1928.296,0,75.83045056562298,0.0,144.24348763812233,896.746,0.0,43.6697,92.47,2.117486495212928,0.4,122,133.97432406393372,0.4,160,133.97432406393372,160,160,160,91.97432406393372,79.88,55.94,0.0
2909.0,1852.466,0,75.83045056562298,0.0,144.24348763812233,896.571,0.0,44.2727,92.45200000000001,2.088239479408304,0.4,122,126.89681534447557,0.4,160,126.89681534447557,160,160,154.89681534447556,84.89681534447558,79.88,55.04,0.0
2910.0,2008.788,322.024,165.70200405712026,170.952,144.24348763812233,896.362,41.00232559430341,44.9963,92.43040000000002,2.0541777879514544,0.4,122,141.48684692435086,0.4,160,141.48684692435086,160,160,160,99.48684692435084,79.88,53.96,12.294370547674825
2911.0,2147.519,471.338,332.606321832951,488.435,144.24348763812233,896.571,60.0,44.2727,92.45200000000001,2.088239479408304,0.4,122,154.43510804509634,0.4,160,154.43510804509634,160,160,160,112.43510804509636,79.88,55.04,12.5754734271152
2912.0,2207.143,443.585,383.9614931822815,586.122,144.24348763812233,897.13,56.43204236537843,42.3431,92.5096,2.184762098193094,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,57.92,-0.31194225386240704
2913.0,1783.798,114.682,538.0270169107234,879.183,144.24348763812233,896.734,14.596013470035553,40.475699999999996,92.4688,2.2845509775000807,0.4,122,120.48776953294613,0.4,160,120.48776953294613,160,160,148.48776953294612,79.88,79.88,62.06,-0.07680462956535013
2914.0,1922.027,470.836,332.606321832951,488.435,144.24348763812233,895.617,60.0,39.8133,92.3536,2.3196670459369106,0.4,122,133.38920889370814,0.4,160,133.38920889370814,160,160,160,91.38920889370814,79.88,64.94,-0.3105547682841
2915.0,2124.231,470.616,268.4123515960064,366.326,144.24348763812233,895.198,60.0,39.5649,92.3104,2.3331387163875053,0.4,122,152.26152958195803,0.4,160,152.26152958195803,160,160,160,110.26152958195806,79.88,66.02,-0.30829523988600005
2916.0,2207.143,248.614,165.70200405712026,170.952,144.24348763812233,894.011,31.738537141398847,38.8611,92.188,2.3722437090046347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.08,-0.15951114439658676
2917.0,2118.474,0,88.6692446130119,24.422,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,151.72420383611893,0.4,160,151.72420383611893,160,160,160,109.72420383611892,79.88,71.96,-0.0
2918.0,2029.804,0,88.6692446130119,24.422,144.24348763812233,892.907,0.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,143.4484076722378,0.4,160,143.4484076722378,160,160,160,101.4484076722378,79.88,73.94,0.0
2919.0,1941.135,0,88.6692446130119,24.422,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,135.17261150835668,0.4,160,135.17261150835668,160,160,160,93.1726115083567,79.88,75.92,-0.0
2920.0,1813.949,0,127.18562675517865,97.687,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,123.30195301120669,0.4,160,123.30195301120669,160,160,151.3019530112067,81.30195301120669,79.88,75.92,-0.0
2921.0,2077.856,429.609,165.70200405712026,170.952,144.24348763812233,892.314,54.94894586410638,36.2596,92.01299999999999,2.5376176240223276,0.4,122,147.93325361923468,0.4,160,147.93325361923468,160,160,160,105.93325361923466,79.88,77.0,9.904972989221688
2922.0,2207.143,397.699,268.4123515960064,366.326,144.24348763812233,892.314,50.86752555369487,36.2596,92.01299999999999,2.5376176240223276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,77.0,14.118903793722808
2923.0,1913.053,0,294.08993969078426,415.17,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,132.55160562886016,0.4,160,132.55160562886016,160,160,160,90.55160562886014,79.88,75.92,0.0
2924.0,1876.201,321.432,358.28390992772887,537.279,144.24348763812233,893.291,41.06759790443104,37.973200000000006,92.1138,2.425758166285696,0.4,122,129.11205937966824,0.4,160,129.11205937966824,160,160,157.1120593796682,87.11205937966824,79.88,71.96,12.338587310590082
2925.0,2090.619,469.992,255.57356238884265,341.905,144.24348763812233,894.011,60.0,38.8611,92.188,2.3722437090046347,0.4,122,149.12442535914386,0.4,160,149.12442535914386,160,160,160,107.12442535914387,79.88,69.08,18.0323002637856
2926.0,2207.143,423.453,306.9287337381732,439.592,144.24348763812233,895.198,53.98706447475073,39.5649,92.3104,2.3331387163875053,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,66.02,15.638401811493779
2927.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,895.966,0.0,40.02029999999999,92.3896,2.308568401536221,0.4,122,133.74989307328312,0.4,160,133.74989307328312,160,160,160,91.74989307328313,79.88,64.04,0.0
2928.0,1895.828,161.316,191.3795921518981,219.796,144.24348763812233,896.734,20.5313053234406,40.475699999999996,92.4688,2.2845509775000807,0.4,122,130.94392131449325,0.4,160,130.94392131449325,160,160,158.94392131449325,88.94392131449325,79.88,62.06,6.32672845178317
2929.0,2188.931,471.644,178.54079810450915,195.374,144.24348763812233,897.153,60.0,40.7241,92.51199999999999,2.2716769676923487,0.4,122,158.30018117020848,0.4,160,158.30018117020848,160,160,160,116.30018117020846,79.88,60.98,17.9137267188876
2930.0,2207.143,119.72,101.50803866040081,48.844,144.24348763812233,897.502,15.224269094336776,40.9311,92.548,2.2610679898658965,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,60.08,4.24152457897334
2931.0,2131.312,0,75.83045056562298,0.0,144.24348763812233,897.502,0.0,40.9311,92.548,2.2610679898658965,0.4,122,152.92249128054186,0.4,160,152.92249128054186,160,160,160,110.92249128054189,79.88,60.08,0.0
2932.0,2042.643,0,88.6692446130119,24.422,144.24348763812233,897.502,0.0,40.9311,92.548,2.2610679898658965,0.4,122,144.64669511666074,0.4,160,144.64669511666074,160,160,160,102.64669511666077,79.88,60.08,0.0
2933.0,1966.813,0,75.83045056562298,0.0,144.24348763812233,897.339,0.0,41.6195,92.53119999999998,2.2232655365874163,0.4,122,137.56918639720263,0.4,160,137.56918639720263,160,160,160,95.56918639720263,79.88,59.0,0.0
2934.0,1819.253,30.981,178.54079810450915,195.374,144.24348763812233,897.13,3.9413131890598683,42.3431,92.5096,2.184762098193094,0.4,122,123.7969181136015,0.4,160,123.7969181136015,160,160,151.79691811360152,81.7969181136015,79.88,57.92,0.8738677247006849
2935.0,1958.473,471.827,332.606321832951,488.435,144.24348763812233,897.502,60.0,40.9311,92.548,2.2610679898658965,0.4,122,136.79085900018458,0.4,160,136.79085900018458,160,160,160,94.79085900018457,79.88,60.08,-0.4242840875532
2936.0,2058.994,471.644,371.12270397511776,561.7,144.24348763812233,897.153,60.0,40.7241,92.51199999999999,2.2716769676923487,0.4,122,146.17280764130965,0.4,160,146.17280764130965,160,160,160,104.17280764130965,79.88,60.98,-0.5127256226465999
2937.0,2069.02,471.02,460.99425746661507,732.653,144.24348763812233,895.966,60.0,40.02029999999999,92.3896,2.308568401536221,0.4,122,147.10850292178537,0.4,160,147.10850292178537,160,160,160,105.1085029217854,79.88,64.04,-0.5038646215877999
2938.0,2194.007,470.432,345.4451158803399,512.857,144.24348763812233,894.849,60.0,39.3579,92.2744,2.3444950060851824,0.4,122,158.7739690313084,0.4,160,158.7739690313084,160,160,160,116.77396903130844,79.88,66.92,-0.4955248558854
2939.0,2207.143,230.193,217.05718024667593,268.639,144.24348763812233,893.466,29.404809818358896,38.2792,92.13180000000001,2.4068371334824135,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,71.06,-0.23619108612588582
2940.0,1990.086,0,217.05718024667593,268.639,144.24348763812233,892.907,0.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,139.7413298436436,0.4,160,139.7413298436436,160,160,160,97.74132984364361,79.88,73.94,-0.0
2941.0,1811.545,0,178.54079810450915,195.374,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,123.07752202055609,0.4,160,123.07752202055609,160,160,151.0775220205561,81.07752202055609,79.88,75.02,0.0
2942.0,2038.741,444.253,217.05718024667593,268.639,144.24348763812233,892.523,56.808708531488676,36.6268,92.0346,2.5127666080574875,0.4,122,144.28249241862534,0.4,160,144.28249241862534,160,160,160,102.28249241862534,79.88,75.92,-1.8192260132631926
2943.0,2207.143,334.104,165.70200405712026,170.952,144.24348763812233,892.104,42.74345957376034,35.8924,91.9914,2.5629771205046192,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,78.08,-1.3413587091336483
2944.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,891.93,0.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,78.98,-0.0
2945.0,1914.255,0,140.0244159623424,122.109,144.24348763812233,891.93,0.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,132.6638215759398,0.4,160,132.6638215759398,160,160,160,90.6638215759398,79.88,78.98,0.0
2946.0,1919.276,222.078,217.05718024667593,268.639,144.24348763812233,891.93,28.417014067646793,35.586400000000005,91.9734,2.58450981273745,0.4,122,133.13241972829962,0.4,160,133.13241972829962,160,160,160,91.13241972829967,79.88,78.98,5.871179671476748
2947.0,2107.014,468.989,281.2511456433953,390.748,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,150.65466291689552,0.4,160,150.65466291689552,160,160,160,108.6546629168955,79.88,78.08,12.2019352949304
2948.0,2153.838,469.301,422.47787532444823,659.387,144.24348763812233,892.698,60.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,155.02486551931457,0.4,160,155.02486551931457,160,160,160,113.02486551931456,79.88,75.02,12.3091215086528
2949.0,2207.143,334.556,281.2511456433953,390.748,144.24348763812233,893.082,42.75447432955572,37.605999999999995,92.0922,2.4488698611923634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.04,8.589712464600666
2950.0,1913.053,0,294.08993969078426,415.17,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,132.55160562886016,0.4,160,132.55160562886016,160,160,160,90.55160562886014,79.88,69.98,0.0
2951.0,1919.57,262.091,255.57356238884265,341.905,144.24348763812233,894.011,33.459011238399896,38.8611,92.188,2.3722437090046347,0.4,122,133.15989963690413,0.4,160,133.15989963690413,160,160,160,91.15989963690413,79.88,69.08,8.081481401238468
2952.0,2147.451,470.616,242.7347683414538,317.483,144.24348763812233,895.198,60.0,39.5649,92.3104,2.3331387163875053,0.4,122,154.42879476224562,0.4,160,154.42879476224562,160,160,160,112.4287947622456,79.88,66.02,13.532182588170901
2953.0,2207.143,199.716,140.0244159623424,122.109,144.24348763812233,896.734,25.41866939661389,40.475699999999996,92.4688,2.2845509775000807,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,62.06,5.902866341534913
2954.0,2015.763,0,191.3795921518981,219.796,144.24348763812233,897.153,0.0,40.7241,92.51199999999999,2.2716769676923487,0.4,122,142.13790473248952,0.4,160,142.13790473248952,160,160,160,100.13790473248953,79.88,60.98,0.0
2955.0,1901.416,0,114.34683270778973,73.265,144.24348763812233,897.339,0.0,41.6195,92.53119999999998,2.2232655365874163,0.4,122,131.4655336797625,0.4,160,131.4655336797625,160,160,159.46553367976247,89.4655336797625,79.88,59.0,0.0
2956.0,1800.334,0.426,101.50803866040081,48.844,144.24348763812233,897.339,0.054147264654245,41.6195,92.53119999999998,2.2232655365874163,0.4,122,122.03118442048468,0.4,160,122.03118442048468,160,160,150.0311844204847,80.03118442048469,79.88,59.0,0.012431845888321871
2957.0,2196.135,471.631,75.83045056562298,0.0,144.24348763812233,897.13,60.0,42.3431,92.5096,2.184762098193094,0.4,122,158.97260138568333,0.4,160,158.97260138568333,160,160,160,116.97260138568335,79.88,57.92,13.6075501902412
2958.0,2207.143,125.355,114.34683270778973,73.265,144.24348763812233,896.955,15.950475488083036,42.946099999999994,92.4916,2.153667038450523,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,57.02,3.4721725754414936
2959.0,1848.859,0,358.28390992772887,537.279,144.24348763812233,897.153,0.0,40.7241,92.51199999999999,2.2716769676923487,0.4,122,126.56016840674532,0.4,160,126.56016840674532,160,160,154.56016840674533,84.56016840674532,79.88,60.98,-0.0
2960.0,1897.013,406.438,358.28390992772887,537.279,144.24348763812233,895.198,51.81783844689248,39.5649,92.3104,2.3331387163875053,0.4,122,131.05457013475564,0.4,160,131.05457013475564,160,160,159.05457013475564,89.05457013475565,79.88,66.02,-0.4302012229357176
2961.0,1867.006,469.503,499.51063476855666,805.918,144.24348763812233,893.082,60.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,128.25389142579922,0.4,160,128.25389142579922,160,160,156.25389142579922,86.25389142579925,79.88,73.04,-0.4734680389559999
2962.0,1977.712,468.989,358.28390992772887,537.279,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,138.5864099478573,0.4,160,138.5864099478573,160,160,160,96.5864099478573,79.88,78.08,-0.2858968563588
2963.0,2207.143,459.327,229.89597429406484,293.061,144.24348763812233,886.193,59.155882490094605,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,82.04,-0.4359132742210145
