Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
2964.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,880.816,0.0,34.998400000000004,90.8274,2.595187208558105,0.4,122,144.53447962133544,0.4,160,144.53447962133544,160,160,160,102.53447962133546,79.88,84.02,0.0
2965.0,1862.9,0,178.54079810450915,195.374,144.24348763812233,875.44,0.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,127.87067179824794,0.4,160,127.87067179824794,160,160,155.87067179824794,85.87067179824794,79.88,86.0,-0.0
2966.0,1981.769,284.571,165.70200405712026,170.952,144.24348763812233,872.507,37.22415416549395,34.8148,89.9706,2.5842630145800065,0.4,122,138.96507618266145,0.4,160,138.96507618266145,160,160,160,96.96507618266143,79.88,87.08,-1.1330824342980241
2967.0,2207.143,416.754,191.3795921518981,219.796,144.24348763812233,870.063,54.66790692510822,34.7608,89.71860000000001,2.581028054590228,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,87.98,-1.6614794472944463
2968.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,867.131,0.0,34.696,89.4162,2.57713281069864,0.4,122,146.93105451018135,0.4,160,146.93105451018135,160,160,160,104.93105451018138,79.88,89.06,-0.0
2969.0,1901.416,0,165.70200405712026,170.952,144.24348763812233,867.131,0.0,34.696,89.4162,2.57713281069864,0.4,122,131.46553413151685,0.4,160,131.46553413151685,160,160,159.46553413151685,89.46553413151683,79.88,89.06,0.0
2970.0,1906.994,299.668,294.08993969078426,415.17,144.24348763812233,870.063,39.30909763930849,34.7608,89.71860000000001,2.581028054590228,0.4,122,131.9861403511445,0.4,160,131.9861403511445,160,160,159.9861403511445,89.98614035114453,79.88,87.98,10.550754155382418
2971.0,2161.463,458.687,204.21838619928698,244.218,144.24348763812233,872.507,60.0,34.8148,89.9706,2.5842630145800065,0.4,122,155.73654868364304,0.4,160,155.73654868364304,160,160,160,113.73654868364304,79.88,87.08,16.483962566285598
2972.0,2207.143,275.576,229.89597429406484,293.061,144.24348763812233,891.569,35.276861037676284,35.236000000000004,91.9362,2.609155409240549,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.06,10.039545275201007
2973.0,1977.247,0,229.89597429406484,293.061,144.24348763812233,892.314,0.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,138.5430423992206,0.4,160,138.5430423992206,160,160,160,96.54304239922064,79.88,77.0,0.0
2974.0,1869.539,173.544,281.2511456433953,390.748,144.24348763812233,892.698,22.187485684372373,36.9328,92.05259999999998,2.492434908807347,0.4,122,128.490343972726,0.4,160,128.490343972726,160,160,156.490343972726,86.49034397272601,79.88,75.02,6.258885362381811
2975.0,2057.792,469.503,281.2511456433953,390.748,144.24348763812233,893.082,60.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,146.0605509154513,0.4,160,146.0605509154513,160,160,160,104.06055091545133,79.88,73.04,17.193185554901998
2976.0,2207.143,315.053,165.70200405712026,170.952,144.24348763812233,893.466,40.24480162641801,38.2792,92.13180000000001,2.4068371334824135,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,71.06,11.415598324155367
2977.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,894.43,0.0,39.1095,92.2312,2.3582812360168246,0.4,122,148.12934150285002,0.4,160,148.12934150285002,160,160,160,106.12934150285001,79.88,68.0,0.0
2978.0,1927.094,0,152.86321000973132,146.531,144.24348763812233,894.43,0.0,39.1095,92.2312,2.3582812360168246,0.4,122,133.86210856860842,0.4,160,133.86210856860842,160,160,160,91.86210856860842,79.88,68.0,0.0
2979.0,1838.425,0,88.6692446130119,24.422,144.24348763812233,894.43,0.0,39.1095,92.2312,2.3582812360168246,0.4,122,125.58631240472731,0.4,160,125.58631240472731,160,160,153.58631240472732,83.58631240472732,79.88,68.0,0.0
2980.0,2016.43,266.675,88.6692446130119,24.422,144.24348763812233,895.198,33.99902800617963,39.5649,92.3104,2.3331387163875053,0.4,122,142.20015077094087,0.4,160,142.20015077094087,160,160,160,100.20015077094087,79.88,66.02,6.796853128542626
2981.0,2207.143,279.382,88.6692446130119,24.422,144.24348763812233,894.849,35.63300517093876,39.3579,92.2744,2.3444950060851824,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,66.92,10.363816708150484
2982.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,896.734,0.0,40.475699999999996,92.4688,2.2845509775000807,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,62.06,0.0
2983.0,1832.353,110.68,332.606321832951,488.435,144.24348763812233,894.011,14.129618631692258,38.8611,92.188,2.3722437090046347,0.4,122,125.0196506330985,0.4,160,125.0196506330985,160,160,153.01965063309848,83.01965063309851,79.88,69.08,2.3745755977283167
2984.0,1956.32,469.412,345.4451158803399,512.857,144.24348763812233,892.907,60.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,136.58985539761443,0.4,160,136.58985539761443,160,160,160,94.58985539761444,79.88,73.94,8.952480125600001
2985.0,1925.799,468.989,499.51063476855666,805.918,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,133.74121293452856,0.4,160,133.74121293452856,160,160,160,91.74121293452858,79.88,78.08,8.649775159092
2986.0,1890.885,464.597,499.51063476855666,805.918,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,130.48259457305056,0.4,160,130.48259457305056,160,160,158.48259457305056,88.48259457305055,79.88,82.94,7.782449996386401
2987.0,2068.321,458.687,281.2511456433953,390.748,144.24348763812233,872.507,60.0,34.8148,89.9706,2.5842630145800065,0.4,122,147.0432786907656,0.4,160,147.0432786907656,160,160,160,105.04327869076562,79.88,87.08,5.718313666674
2988.0,2207.143,330.202,191.3795921518981,219.796,144.24348763812233,861.754,43.73201278288316,34.5962,88.8618,2.5685422098380744,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,91.04,2.6417393661249107
2989.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,859.311,0.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,144.5344796213355,0.4,160,144.5344796213355,160,160,160,102.53447962133548,79.88,91.94,0.0
2990.0,1862.9,0,178.54079810450915,195.374,144.24348763812233,851.002,0.0,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,127.87067179824795,0.4,160,127.87067179824795,160,160,155.87067179824794,85.87067179824797,79.88,95.0,0.0
2991.0,1961.063,225.348,127.18562675517865,97.687,144.24348763812233,848.069,30.326809757062282,34.3946,87.45060000000001,2.54256772865508,0.4,122,137.03251370752923,0.4,160,137.03251370752923,160,160,160,95.03251370752925,79.88,96.08,1.8864736166844591
2992.0,2207.143,386.105,140.0244159623424,122.109,144.24348763812233,845.625,52.111177205802576,34.358599999999996,87.1986,2.537897353209968,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,96.98,4.037911432011996
2993.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,845.625,0.0,34.358599999999996,87.1986,2.537897353209968,0.4,122,144.53447962133544,0.4,160,144.53447962133544,160,160,160,102.53447962133546,79.88,96.98,0.0
2994.0,1862.9,0,178.54079810450915,195.374,144.24348763812233,848.069,0.0,34.3946,87.45060000000001,2.54256772865508,0.4,122,127.87067179824794,0.4,160,127.87067179824794,160,160,155.87067179824794,85.87067179824794,79.88,96.08,0.0
2995.0,1943.439,336.113,255.57356238884265,341.905,144.24348763812233,848.069,45.23320149549855,34.3946,87.45060000000001,2.54256772865508,0.4,122,135.38764403560646,0.4,160,135.38764403560646,160,160,160,93.38764403560648,79.88,96.08,10.768328210469228
2996.0,2132.429,457.402,268.4123515960064,366.326,144.24348763812233,870.063,60.0,34.7608,89.71860000000001,2.581028054590228,0.4,122,153.0267062124209,0.4,160,153.0267062124209,160,160,160,111.02670621242089,79.88,87.98,12.0603577940208
2997.0,2207.143,317.449,242.7347683414538,317.483,144.24348763812233,872.507,41.524865264037246,34.8148,89.9706,2.5842630145800065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,87.08,8.978582442606506
2998.0,1848.859,0,358.28390992772887,537.279,144.24348763812233,889.125,0.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,126.56016840674532,0.4,160,126.56016840674532,160,160,154.56016840674533,84.56016840674532,79.88,80.96,0.0
2999.0,1895.529,404.954,358.28390992772887,537.279,144.24348763812233,891.93,51.81783844689248,35.586400000000005,91.9734,2.58450981273745,0.4,122,130.916082633572,0.4,160,130.916082633572,160,160,158.916082633572,88.91608263357197,79.88,78.98,11.636165361242368
3000.0,2207.143,464.477,152.86321000973132,146.531,144.24348763812233,892.314,59.40870005152815,36.2596,92.01299999999999,2.5376176240223276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,77.0,12.56721636685344
3001.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,148.12934150285002,0.4,160,148.12934150285002,160,160,160,106.12934150285004,79.88,75.92,0.0
3002.0,1939.933,0,140.0244159623424,122.109,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,135.06039601303138,0.4,160,135.06039601303138,160,160,160,93.0603960130314,79.88,71.96,0.0
3003.0,1812.747,0,127.18562675517865,97.687,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,123.18973751588139,0.4,160,123.18973751588139,160,160,151.1897375158814,81.18973751588139,79.88,69.98,0.0
3004.0,2126.503,402.425,88.6692446130119,24.422,144.24348763812233,894.011,51.37433431910361,38.8611,92.188,2.3722437090046347,0.4,122,152.47363023799107,0.4,160,152.47363023799107,160,160,160,110.47363023799109,79.88,69.08,9.572640182312199
3005.0,2207.143,156.47,75.83045056562298,0.0,144.24348763812233,894.849,19.956555997143838,39.3579,92.2744,2.3444950060851824,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,66.92,5.4350651736992805
3006.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,894.43,0.0,39.1095,92.2312,2.3582812360168246,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,68.0,0.0
3007.0,1978.449,0,88.6692446130119,24.422,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,138.6552583463003,0.4,160,138.6552583463003,160,160,160,96.65525834630029,79.88,69.98,0.0
3008.0,1853.554,105.001,229.89597429406484,293.061,144.24348763812233,892.523,13.426971364210607,36.6268,92.0346,2.5127666080574875,0.4,122,126.99840232803801,0.4,160,126.99840232803801,160,160,154.99840232803803,84.99840232803801,79.88,75.92,2.1756581486854785
3009.0,2021.235,461.77,294.08993969078426,415.17,144.24348763812233,878.372,60.0,34.9444,90.57540000000002,2.5919861265324347,0.4,122,142.6485815261068,0.4,160,142.6485815261068,160,160,160,100.64858152610678,79.88,84.92,9.1753964308868
3010.0,2207.143,454.32,268.4123515960064,366.326,144.24348763812233,870.063,59.59573048143907,34.7608,89.71860000000001,2.581028054590228,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,87.98,9.20825805745084
3011.0,1800.188,41.2,448.1554634192262,708.231,144.24348763812233,856.378,5.490854351763688,34.517,88.3074,2.5583741344844566,0.4,122,122.01752917262732,0.4,160,122.01752917262732,160,160,150.0175291726273,80.0175291726273,79.88,93.02,0.8295332170152568
3012.0,1822.265,444.555,422.47787532444823,659.387,144.24348763812233,845.625,60.0,34.358599999999996,87.1986,2.537897353209968,0.4,122,124.07804861488434,0.4,160,124.07804861488434,160,160,152.07804861488432,82.07804861488434,79.88,96.98,9.011598208757599
3013.0,1948.337,445.84,319.7675277855621,464.013,144.24348763812233,848.069,60.0,34.3946,87.45060000000001,2.54256772865508,0.4,122,135.84477654609435,0.4,160,135.84477654609435,160,160,160,93.84477654609435,79.88,96.08,9.112877232809799
3014.0,2060.285,444.555,332.606321832951,488.435,144.24348763812233,845.625,60.0,34.358599999999996,87.1986,2.537897353209968,0.4,122,146.29330764755775,0.4,160,146.29330764755775,160,160,160,104.29330764755778,79.88,96.98,9.014198089660999
3015.0,2207.143,363.915,217.05718024667593,268.639,144.24348763812233,842.693,49.287192841471935,34.3154,86.89619999999998,2.532279967594724,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,98.06,7.395431809592533
3016.0,1951.569,0,255.57356238884265,341.905,144.24348763812233,840.249,0.0,34.279399999999995,86.64420000000001,2.527587997456199,0.4,122,136.1464675103747,0.4,160,136.1464675103747,160,160,160,94.14646751037469,79.88,98.96,0.0
3017.0,1875.447,192.29,268.4123515960064,366.326,144.24348763812233,840.249,26.118706418813744,34.279399999999995,86.64420000000001,2.527587997456199,0.4,122,129.04167624179095,0.4,160,129.04167624179095,160,160,157.04167624179092,87.04167624179094,79.88,98.96,4.819231342806262
3018.0,2087.279,441.728,229.89597429406484,293.061,144.24348763812233,840.249,60.0,34.279399999999995,86.64420000000001,2.527587997456199,0.4,122,148.8127057991718,0.4,160,148.8127057991718,160,160,160,106.8127057991718,79.88,98.96,14.553842065129396
3019.0,2207.143,324.082,204.21838619928698,244.218,144.24348763812233,845.625,43.740236580233585,34.358599999999996,87.1986,2.537897353209968,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,96.98,10.695456668277192
3020.0,1990.086,0,217.05718024667593,268.639,144.24348763812233,861.754,0.0,34.5962,88.8618,2.5685422098380744,0.4,122,139.7413298436436,0.4,160,139.7413298436436,160,160,160,97.74132984364361,79.88,91.04,0.0
3021.0,1839.619,79.429,229.89597429406484,293.061,144.24348763812233,872.507,10.389994218940414,34.8148,89.9706,2.5842630145800065,0.4,122,125.69777010052945,0.4,160,125.69777010052945,160,160,153.69777010052945,83.69777010052945,79.88,87.08,2.592951609022775
3022.0,2101.282,465.882,204.21838619928698,244.218,144.24348763812233,886.193,60.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,150.11967099084023,0.4,160,150.11967099084023,160,160,160,108.11967099084022,79.88,82.04,12.78725764148
3023.0,2207.143,310.079,204.21838619928698,244.218,144.24348763812233,886.193,39.934487322463774,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,82.04,8.341020359034111
3024.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,891.93,0.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,144.53447962133544,0.4,160,144.53447962133544,160,160,160,102.53447962133546,79.88,78.98,0.0
3025.0,1914.255,0,127.18562675517865,97.687,144.24348763812233,892.314,0.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,132.66382112418546,0.4,160,132.66382112418546,160,160,160,90.66382112418546,79.88,77.0,0.0
3026.0,1860.581,86.35,140.0244159623424,122.109,144.24348763812233,892.523,11.042012689578764,36.6268,92.0346,2.5127666080574875,0.4,122,127.65423936562156,0.4,160,127.65423936562156,160,160,155.65423936562155,85.65423936562156,79.88,75.92,2.449299932655034
3027.0,2202.697,469.301,127.18562675517865,97.687,144.24348763812233,892.698,60.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,159.58505183450575,0.4,160,159.58505183450575,160,160,160,117.58505183450576,79.88,75.02,13.7299891104128
3028.0,2207.143,93.115,88.6692446130119,24.422,144.24348763812233,893.082,11.899610334058961,37.605999999999995,92.0922,2.4488698611923634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.04,2.81638057283392
3029.0,2118.474,0,88.6692446130119,24.422,144.24348763812233,892.907,0.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,151.72420383611893,0.4,160,151.72420383611893,160,160,160,109.72420383611892,79.88,73.94,0.0
3030.0,2016.966,0,101.50803866040081,48.844,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,142.25012022781482,0.4,160,142.25012022781482,160,160,160,100.25012022781483,79.88,71.06,0.0
3031.0,1915.458,0,101.50803866040081,48.844,144.24348763812233,892.907,0.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,132.77603661951076,0.4,160,132.77603661951076,160,160,160,90.77603661951076,79.88,73.94,0.0
3032.0,1891.936,142.18,165.70200405712026,170.952,144.24348763812233,891.93,18.19331122781941,35.586400000000005,91.9734,2.58450981273745,0.4,122,130.58065230599755,0.4,160,130.58065230599755,160,160,158.58065230599755,88.58065230599756,79.88,78.98,2.7998545175852
3033.0,2070.913,460.229,281.2511456433953,390.748,144.24348763812233,875.44,60.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,147.28522768610094,0.4,160,147.28522768610094,160,160,160,105.28522768610097,79.88,86.0,8.871705959886
3034.0,2141.528,454.576,383.9614931822815,586.122,144.24348763812233,864.687,60.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,153.87590266715108,0.4,160,153.87590266715108,160,160,160,111.8759026671511,79.88,89.96,8.62357838319
3035.0,2155.134,448.923,435.31666937183724,683.809,144.24348763812233,853.934,60.0,34.481,88.05539999999999,2.553736840578869,0.4,122,155.14582657508544,0.4,160,155.14582657508544,160,160,160,113.14582657508541,79.88,93.92,8.622513781093
3036.0,2191.334,445.84,409.6390812770594,634.966,144.24348763812233,848.069,60.0,34.3946,87.45060000000001,2.54256772865508,0.4,122,158.52454284708904,0.4,160,158.52454284708904,160,160,160,116.52454284708902,79.88,96.08,8.1133975349114
3037.0,2207.143,412.609,396.80028722967046,610.544,144.24348763812233,845.625,55.68834605227116,34.358599999999996,87.1986,2.537897353209968,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,96.98,0.1464037905567617
3038.0,1900.214,0,306.9287337381732,439.592,144.24348763812233,840.249,0.0,34.279399999999995,86.64420000000001,2.527587997456199,0.4,122,131.3533181844372,0.4,160,131.3533181844372,160,160,159.35331818443717,89.3533181844372,79.88,98.96,-0.0
3039.0,1876.244,308.636,332.606321832951,488.435,144.24348763812233,840.249,41.92202910893268,34.279399999999995,86.64420000000001,2.527587997456199,0.4,122,129.11607610914672,0.4,160,129.11607610914672,160,160,157.11607610914672,87.1160761091467,79.88,98.96,0.04415241278562646
3040.0,2083.538,475.707,268.4123515960064,366.326,144.24348763812233,904.882,60.0,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,148.4635615282861,0.4,160,148.4635615282861,160,160,160,106.46356152828614,79.88,100.94,4.022016872742399
3041.0,2141.33,441.753,383.9614931822815,586.122,144.24348763812233,840.295,60.0,34.29460000000001,86.64900000000004,2.5266076875076546,0.4,122,153.85742664439198,0.4,160,153.85742664439198,160,160,160,111.857426644392,79.88,100.04,8.991563446886403
3042.0,2207.143,424.097,358.28390992772887,537.279,144.24348763812233,840.249,57.605147877361055,34.279399999999995,86.64420000000001,2.527587997456199,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,98.96,15.568794169546
3043.0,1913.053,0,294.08993969078426,415.17,144.24348763812233,851.002,0.0,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,132.55160562886016,0.4,160,132.55160562886016,160,160,160,90.55160562886017,79.88,95.0,0.0
3044.0,1911.69,254.211,255.57356238884265,341.905,144.24348763812233,867.131,33.459011238399846,34.696,89.4162,2.57713281069864,0.4,122,132.4244103033006,0.4,160,132.4244103033006,160,160,160,90.42441030330059,79.88,89.06,9.754163666155033
3045.0,2064.99,460.229,306.9287337381732,439.592,144.24348763812233,875.44,60.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,146.73241079455806,0.4,160,146.73241079455806,160,160,160,104.73241079455806,79.88,86.0,17.5922120975748
3046.0,2207.143,397.726,255.57356238884265,341.905,144.24348763812233,889.125,51.05346294088388,35.182,91.68419999999999,2.6059973850264337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.96,13.661958935655276
3047.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,892.104,0.0,35.8924,91.9914,2.5629771205046192,0.4,122,133.74989307328315,0.4,160,133.74989307328315,160,160,160,91.74989307328315,79.88,78.08,0.0
3048.0,1803.478,4.772,127.18562675517865,97.687,144.24348763812233,892.314,0.6104063589860502,36.2596,92.01299999999999,2.5376176240223276,0.4,122,122.32465448584226,0.4,160,122.32465448584226,160,160,150.32465448584225,80.32465448584227,79.88,77.0,0.11703976255987208
3049.0,2081.51,469.412,191.3795921518981,219.796,144.24348763812233,892.907,60.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,148.27430813167945,0.4,160,148.27430813167945,160,160,160,106.27430813167945,79.88,73.94,12.818765448200002
3050.0,2207.143,227.14,101.50803866040081,48.844,144.24348763812233,892.907,29.033000511192927,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.94,5.776610880838942
3051.0,2118.474,0,88.6692446130119,24.422,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,151.72420383611893,0.4,160,151.72420383611893,160,160,160,109.72420383611892,79.88,75.02,0.0
3052.0,2029.804,0,88.6692446130119,24.422,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,143.4484076722378,0.4,160,143.4484076722378,160,160,160,101.4484076722378,79.88,75.02,0.0
3053.0,1941.135,0,88.6692446130119,24.422,144.24348763812233,892.907,0.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,135.17261150835668,0.4,160,135.17261150835668,160,160,160,93.1726115083567,79.88,73.94,0.0
3054.0,1852.466,0,88.6692446130119,24.422,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,126.89681534447558,0.4,160,126.89681534447558,160,160,154.8968153444756,84.89681534447558,79.88,75.92,0.0
3055.0,1915.225,395.366,332.606321832951,488.435,144.24348763812233,892.907,50.53549943338229,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,132.75436884649963,0.4,160,132.75436884649963,160,160,160,90.75436884649964,79.88,73.94,8.668916252828982
3056.0,1871.774,468.898,512.3494288159455,830.34,144.24348763812233,891.93,60.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,128.69887398289626,0.4,160,128.69887398289626,160,160,156.69887398289626,86.69887398289627,79.88,78.98,9.210467243836
3057.0,1913.893,464.597,422.47787532444823,659.387,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,132.6299798362017,0.4,160,132.6299798362017,160,160,160,90.6299798362017,79.88,82.94,8.9913308502368
3058.0,1988.618,458.687,383.9614931822815,586.122,144.24348763812233,872.507,60.0,34.8148,89.9706,2.5842630145800065,0.4,122,139.60436485028737,0.4,160,139.60436485028737,160,160,160,97.60436485028738,79.88,87.08,8.5319092242136
3059.0,2149.104,454.576,294.08993969078426,415.17,144.24348763812233,864.687,60.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,154.58305149054388,0.4,160,154.58305149054388,160,160,160,112.58305149054391,79.88,89.96,8.264445704524
3060.0,2207.143,275.096,217.05718024667593,268.639,144.24348763812233,859.311,36.53741138404469,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,91.94,4.153066757096982
3061.0,2015.763,0,191.3795921518981,219.796,144.24348763812233,853.934,0.0,34.481,88.05539999999999,2.553736840578869,0.4,122,142.13790473248952,0.4,160,142.13790473248952,160,160,160,100.13790473248953,79.88,93.92,0.0
3062.0,1862.9,0,152.86321000973132,146.531,144.24348763812233,845.625,0.0,34.358599999999996,87.1986,2.537897353209968,0.4,122,127.87067179824794,0.4,160,127.87067179824794,160,160,155.87067179824794,85.87067179824794,79.88,96.98,0.0
3063.0,1970.759,260.722,152.86321000973132,146.531,144.24348763812233,842.693,35.31123873014693,34.3154,86.89619999999998,2.532279967594724,0.4,122,137.93752962794593,0.4,160,137.93752962794593,160,160,160,95.93752962794595,79.88,98.06,2.3640021368520006
3064.0,2207.143,402.086,165.70200405712026,170.952,144.24348763812233,845.625,54.268074819481406,34.358599999999996,87.1986,2.537897353209968,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,96.98,8.096454198106763
3065.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,848.069,0.0,34.3946,87.45060000000001,2.54256772865508,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,96.08,0.0
3066.0,1875.739,0,178.54079810450915,195.374,144.24348763812233,859.311,0.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,129.06895924267093,0.4,160,129.06895924267093,160,160,157.06895924267093,87.06895924267091,79.88,91.94,0.0
3067.0,1940.028,319.863,255.57356238884265,341.905,144.24348763812233,864.687,42.219088315547154,34.642,89.16420000000002,2.5738756422839333,0.4,122,135.06930475622923,0.4,160,135.06930475622923,160,160,160,93.06930475622924,79.88,89.96,11.889597509526345
3068.0,2053.27,458.687,345.4451158803399,512.857,144.24348763812233,872.507,60.0,34.8148,89.9706,2.5842630145800065,0.4,122,145.63855165182946,0.4,160,145.63855165182946,160,160,160,103.63855165182947,79.88,87.08,18.841576363786
3069.0,2198.1,464.597,319.7675277855621,464.013,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,159.15595660876426,0.4,160,159.15595660876426,160,160,160,117.15595660876427,79.88,82.94,16.5007419901264
3070.0,2207.143,367.327,358.28390992772887,537.279,144.24348763812233,889.125,47.15133759611479,35.182,91.68419999999999,2.6059973850264337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.96,12.669246105924044
3071.0,1938.731,0,268.4123515960064,366.326,144.24348763812233,892.104,0.0,35.8924,91.9914,2.5629771205046192,0.4,122,134.94818051770608,0.4,160,134.94818051770608,160,160,160,92.94818051770609,79.88,78.08,0.0
3072.0,1864.788,104.598,178.54079810450915,195.374,144.24348763812233,892.314,13.378553130816119,36.2596,92.01299999999999,2.5376176240223276,0.4,122,128.0468429569953,0.4,160,128.0468429569953,160,160,156.0468429569953,86.04684295699532,79.88,77.0,3.1608843044070802
3073.0,2181.134,469.21,152.86321000973132,146.531,144.24348763812233,892.523,60.0,36.6268,92.0346,2.5127666080574875,0.4,122,157.5725160326934,0.4,160,157.5725160326934,160,160,160,115.57251603269339,79.88,75.92,11.519444835791202
3074.0,2207.143,140.356,114.34683270778973,73.265,144.24348763812233,893.012,17.93809051954913,37.4836,92.085,2.456674385597968,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.4,3.567284836750851
3075.0,2118.474,0,88.6692446130119,24.422,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,151.72420383611893,0.4,160,151.72420383611893,160,160,160,109.72420383611892,79.88,71.06,0.0
3076.0,2042.643,0,75.83045056562298,0.0,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,144.6466951166608,0.4,160,144.6466951166608,160,160,160,102.64669511666077,79.88,71.06,0.0
3077.0,1915.458,0,127.18562675517865,97.687,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,132.77603661951076,0.4,160,132.77603661951076,160,160,160,90.77603661951076,79.88,71.96,0.0
3078.0,1826.788,0,88.6692446130119,24.422,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,124.50024045562964,0.4,160,124.50024045562964,160,160,152.50024045562964,82.50024045562965,79.88,71.96,0.0
3079.0,1867.709,437.721,396.80028722967046,610.544,144.24348763812233,892.907,55.94935415247923,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,128.31953124740016,0.4,160,128.31953124740016,160,160,156.31953124740016,86.31953124740018,79.88,73.94,11.563598394617419
3080.0,1876.127,469.412,460.99425746661507,732.653,144.24348763812233,892.907,60.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,129.10514946386377,0.4,160,129.10514946386377,160,160,157.10514946386377,87.10514946386377,79.88,73.94,10.782918766200002
3081.0,1807.309,469.21,538.0270169107234,879.183,144.24348763812233,892.523,60.0,36.6268,92.0346,2.5127666080574875,0.4,122,122.68220056213589,0.4,160,122.68220056213589,160,160,150.6822005621359,80.6822005621359,79.88,75.92,10.144539959495201
3082.0,1853.931,469.1,422.47787532444823,659.387,144.24348763812233,892.314,60.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,127.03356026114693,0.4,160,127.03356026114693,160,160,155.03356026114693,85.03356026114693,79.88,77.0,9.9340764059472
3083.0,2038.561,465.882,281.2511456433953,390.748,144.24348763812233,886.193,60.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,144.26573693667422,0.4,160,144.26573693667422,160,160,160,102.26573693667424,79.88,82.04,9.331287601168
3084.0,2207.143,295.767,127.18562675517865,97.687,144.24348763812233,878.372,38.43039702854277,34.9444,90.57540000000002,2.5919861265324347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,84.92,5.891681400462474
3085.0,2028.602,0,178.54079810450915,195.374,144.24348763812233,878.372,0.0,34.9444,90.57540000000002,2.5919861265324347,0.4,122,143.3361921769125,0.4,160,143.3361921769125,160,160,160,101.33619217691252,79.88,84.92,0.0
3086.0,1875.739,0,152.86321000973132,146.531,144.24348763812233,878.372,0.0,34.9444,90.57540000000002,2.5919861265324347,0.4,122,129.06895924267093,0.4,160,129.06895924267093,160,160,157.06895924267093,87.06895924267093,79.88,84.92,0.0
3087.0,1934.093,185.54,127.18562675517865,97.687,144.24348763812233,872.507,24.270090436677588,34.8148,89.9706,2.5842630145800065,0.4,122,134.51533025075543,0.4,160,134.51533025075543,160,160,160,92.51533025075543,79.88,87.08,3.690312406467159
3088.0,2207.143,374.558,101.50803866040081,48.844,144.24348763812233,875.44,48.83111895626516,34.8796,90.27300000000001,2.588131744630099,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,86.0,7.401863901678586
3089.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,878.372,0.0,34.9444,90.57540000000002,2.5919861265324347,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,84.92,0.0
3090.0,1862.9,0,191.3795921518981,219.796,144.24348763812233,889.125,0.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,127.87067179824794,0.4,160,127.87067179824794,160,160,155.87067179824794,85.87067179824794,79.88,80.96,0.0
3091.0,1929.097,373.126,306.9287337381732,439.592,144.24348763812233,892.698,47.70397527494736,36.9328,92.05259999999998,2.492434908807347,0.4,122,134.04906144885211,0.4,160,134.04906144885211,160,160,160,92.04906144885213,79.88,75.02,13.34261471172042
3092.0,2027.79,469.815,371.12270397511776,561.7,144.24348763812233,893.675,60.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,143.2603771313381,0.4,160,143.2603771313381,160,160,160,101.26037713133812,79.88,69.98,16.8207893308416
3093.0,2011.55,470.432,486.67184556139284,781.496,144.24348763812233,894.849,60.0,39.3579,92.2744,2.3444950060851824,0.4,122,141.74468180396286,0.4,160,141.74468180396286,160,160,160,99.74468180396288,79.88,66.92,17.9980106544891
3094.0,2207.143,464.005,268.4123515960064,366.326,144.24348763812233,895.966,59.10646800790406,40.02029999999999,92.3896,2.308568401536221,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,64.04,16.66002579540801
3095.0,1900.214,0,306.9287337381732,439.592,144.24348763812233,896.385,0.0,40.2687,92.43279999999997,2.295400646159423,0.4,122,131.3533181844372,0.4,160,131.3533181844372,160,160,159.35331818443717,89.3533181844372,79.88,62.96,0.0
3096.0,1934.403,276.923,242.7347683414538,317.483,144.24348763812233,897.153,35.22873445215396,40.7241,92.51199999999999,2.2716769676923487,0.4,122,134.5442610529413,0.4,160,134.5442610529413,160,160,160,92.5442610529413,79.88,60.98,8.911879606683087
3097.0,2207.143,451.281,178.54079810450915,195.374,144.24348763812233,897.502,57.3872304427866,40.9311,92.548,2.2610679898658965,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,60.08,16.07735826688728
3098.0,2105.635,0,101.50803866040081,48.844,144.24348763812233,897.502,0.0,40.9311,92.548,2.2610679898658965,0.4,122,150.52591639169594,0.4,160,150.52591639169594,160,160,160,108.52591639169594,79.88,60.08,0.0
3099.0,2016.966,0,88.6692446130119,24.422,144.24348763812233,897.339,0.0,41.6195,92.53119999999998,2.2232655365874163,0.4,122,142.25012022781482,0.4,160,142.25012022781482,160,160,160,100.25012022781482,79.88,59.0,0.0
3100.0,1928.296,0,88.6692446130119,24.422,144.24348763812233,897.13,0.0,42.3431,92.5096,2.184762098193094,0.4,122,133.97432406393372,0.4,160,133.97432406393372,160,160,160,91.97432406393372,79.88,57.92,0.0
3101.0,1852.466,0,75.83045056562298,0.0,144.24348763812233,896.955,0.0,42.946099999999994,92.4916,2.153667038450523,0.4,122,126.89681534447557,0.4,160,126.89681534447557,160,160,154.89681534447556,84.89681534447557,79.88,57.02,0.0
3102.0,1956.28,192.483,88.6692446130119,24.422,144.24348763812233,896.746,24.49780602972873,43.6697,92.47,2.117486495212928,0.4,122,136.5861107350451,0.4,160,136.5861107350451,160,160,160,94.58611073504512,79.88,55.94,4.676884421102218
3103.0,2082.374,471.54,345.4451158803399,512.857,144.24348763812233,896.955,60.0,42.946099999999994,92.4916,2.153667038450523,0.4,122,148.35492731477564,0.4,160,148.35492731477564,160,160,160,106.35492731477565,79.88,57.02,-0.4617097418431999
3104.0,2093.024,471.644,460.99425746661507,732.653,144.24348763812233,897.153,60.0,40.7241,92.51199999999999,2.2716769676923487,0.4,122,149.34886429669433,0.4,160,149.34886429669433,160,160,160,107.34886429669432,79.88,60.98,-0.3900606017607
3105.0,1987.096,470.616,576.5433990528901,952.448,144.24348763812233,895.198,60.0,39.5649,92.3104,2.3331387163875053,0.4,122,139.46228722230177,0.4,160,139.46228722230177,160,160,160,97.46228722230174,79.88,66.02,-0.3779541919485
3106.0,2021.991,470.212,435.31666937183724,683.809,144.24348763812233,894.43,60.0,39.1095,92.2312,2.3582812360168246,0.4,122,142.71918577799147,0.4,160,142.71918577799147,160,160,160,100.71918577799146,79.88,68.0,-0.37360386276749996
3107.0,2133.413,469.705,358.28390992772887,537.279,144.24348763812233,893.466,60.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,153.11851095758698,0.4,160,153.11851095758698,160,160,160,111.11851095758696,79.88,71.06,-0.365672201988
3108.0,2207.143,239.432,165.70200405712026,170.952,144.24348763812233,893.082,30.598150649022816,37.605999999999995,92.0922,2.4488698611923634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.04,-0.18320198038067823
3109.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,75.02,-0.0
3110.0,1837.222,0,217.05718024667593,268.639,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,125.47409690940201,0.4,160,125.47409690940201,160,160,153.47409690940202,83.47409690940202,79.88,75.92,-0.0
3111.0,2039.273,316.397,114.34683270778973,73.265,144.24348763812233,892.314,40.468649980937634,36.2596,92.01299999999999,2.5376176240223276,0.4,122,144.33212336187495,0.4,160,144.33212336187495,160,160,160,102.33212336187493,79.88,77.0,-0.07487137378389645
3112.0,2207.143,307.895,140.0244159623424,122.109,144.24348763812233,892.314,39.381129090979464,36.2596,92.01299999999999,2.5376176240223276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,77.0,-1.2484867468616443
3113.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,892.104,0.0,35.8924,91.9914,2.5629771205046192,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,78.08,0.0
3114.0,1914.255,0,140.0244159623424,122.109,144.24348763812233,892.104,0.0,35.8924,91.9914,2.5629771205046192,0.4,122,132.6638215759398,0.4,160,132.6638215759398,160,160,160,90.6638215759398,79.88,78.08,0.0
3115.0,1894.232,145.679,165.70200405712026,170.952,144.24348763812233,892.523,18.628660472423302,36.6268,92.0346,2.5127666080574875,0.4,122,130.79502081660712,0.4,160,130.79502081660712,160,160,158.79502081660712,88.79502081660712,79.88,75.92,3.4752967831898363
3116.0,2108.272,469.613,255.57356238884265,341.905,144.24348763812233,893.291,60.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,150.77208014373747,0.4,160,150.77208014373747,160,160,160,108.77208014373744,79.88,71.96,11.390665911317203
3117.0,2207.143,431.477,332.606321832951,488.435,144.24348763812233,894.011,55.083121011240564,38.8611,92.188,2.3722437090046347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.08,10.698709969727139
3118.0,1938.731,0,268.4123515960064,366.326,144.24348763812233,894.849,0.0,39.3579,92.2744,2.3444950060851824,0.4,122,134.94818051770608,0.4,160,134.94818051770608,160,160,160,92.94818051770609,79.88,66.92,0.0
3119.0,1897.734,201.739,242.7347683414538,317.483,144.24348763812233,895.617,25.708125005388702,39.8133,92.3536,2.3196670459369106,0.4,122,131.1218644686241,0.4,160,131.1218644686241,160,160,159.1218644686241,89.12186446862411,79.88,64.94,6.527534570807412
3120.0,2151.917,471.24,217.05718024667593,268.639,144.24348763812233,896.385,60.0,40.2687,92.43279999999997,2.295400646159423,0.4,122,154.8455761842544,0.4,160,154.8455761842544,160,160,160,112.84557618425441,79.88,62.96,15.7653219299562
3121.0,2207.143,169.573,114.34683270778973,73.265,144.24348763812233,897.153,21.57215429647396,40.7241,92.51199999999999,2.2716769676923487,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,60.98,5.8312244119771774
3122.0,2002.924,0,204.21838619928698,244.218,144.24348763812233,897.502,0.0,40.9311,92.548,2.2610679898658965,0.4,122,140.9396172880666,0.4,160,140.9396172880666,160,160,160,98.93961728806657,79.88,60.08,0.0
3123.0,1914.255,0,88.6692446130119,24.422,144.24348763812233,897.339,0.0,41.6195,92.53119999999998,2.2232655365874163,0.4,122,132.66382112418546,0.4,160,132.66382112418546,160,160,160,90.66382112418546,79.88,59.0,0.0
3124.0,1825.586,0,88.6692446130119,24.422,144.24348763812233,897.339,0.0,41.6195,92.53119999999998,2.2232655365874163,0.4,122,124.38802496030434,0.4,160,124.38802496030434,160,160,152.38802496030434,82.38802496030435,79.88,59.0,0.0
3125.0,2072.535,335.618,88.6692446130119,24.422,144.24348763812233,897.339,42.6866811626417,41.6195,92.53119999999998,2.2232655365874163,0.4,122,147.4365717511389,0.4,160,147.4365717511389,160,160,160,105.4365717511389,79.88,59.0,12.11315284756222
3126.0,2207.143,274.633,140.0244159623424,122.109,144.24348763812233,896.746,34.95317115576425,43.6697,92.47,2.117486495212928,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,55.94,9.774600636956182
3127.0,1951.569,0,255.57356238884265,341.905,144.24348763812233,897.339,0.0,41.6195,92.53119999999998,2.2232655365874163,0.4,122,136.1464675103747,0.4,160,136.1464675103747,160,160,160,94.1464675103747,79.88,59.0,-0.0
3128.0,1780.308,328.249,499.51063476855666,805.918,144.24348763812233,896.385,41.793865731298055,40.2687,92.43279999999997,2.295400646159423,0.4,122,120.16203764031759,0.4,160,120.16203764031759,160,160,148.16203764031758,79.88,79.88,62.96,-0.35315261640650897
3129.0,1661.137,470.212,589.382193100279,976.87,144.24348763812233,894.43,60.0,39.1095,92.2312,2.3582812360168246,0.4,122,109.0394873146861,0.4,160,109.0394873146861,160,160,137.03948731468608,79.88,79.88,68.0,-0.49239744374699995
3130.0,1836.863,469.815,294.08993969078426,415.17,144.24348763812233,893.675,60.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,125.44052766370989,0.4,160,125.44052766370989,160,160,153.44052766370987,83.44052766370989,79.88,69.98,-0.48656691008639996
3131.0,2050.903,469.613,255.57356238884265,341.905,144.24348763812233,893.291,60.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,145.41758699084022,0.4,160,145.41758699084022,160,160,160,103.41758699084022,79.88,71.96,-0.47809116994320006
3132.0,2207.143,360.459,204.21838619928698,244.218,144.24348763812233,892.698,46.08447384862692,36.9328,92.05259999999998,2.492434908807347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.02,-0.35714875724085665
3133.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,75.92,0.0
3134.0,1914.255,0,140.0244159623424,122.109,144.24348763812233,892.104,0.0,35.8924,91.9914,2.5629771205046192,0.4,122,132.6638215759398,0.4,160,132.6638215759398,160,160,160,90.6638215759398,79.88,78.08,-0.0
3135.0,1879.819,118.427,152.86321000973132,146.531,144.24348763812233,891.93,15.15393226525463,35.586400000000005,91.9734,2.58450981273745,0.4,122,129.44981257459736,0.4,160,129.44981257459736,160,160,157.44981257459733,87.44981257459736,79.88,78.98,-0.4715005045831174
3136.0,2207.143,441.67,114.34683270778973,73.265,144.24348763812233,889.125,56.69425560142137,35.182,91.68419999999999,2.6059973850264337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.96,-1.743943239422225
3137.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,889.125,0.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,144.53447962133544,0.4,160,144.53447962133544,160,160,160,102.53447962133546,79.88,80.96,-0.0
3138.0,1811.545,0,229.89597429406484,293.061,144.24348763812233,889.125,0.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,123.07752202055606,0.4,160,123.07752202055606,160,160,151.07752202055605,81.07752202055607,79.88,80.96,0.0
3139.0,1905.623,452.362,358.28390992772887,537.279,144.24348763812233,889.125,58.06663735572148,35.182,91.68419999999999,2.6059973850264337,0.4,122,131.85811167866652,0.4,160,131.85811167866652,160,160,159.8581116786665,89.85811167866653,79.88,80.96,11.615631058873854
3140.0,2067.793,469.1,306.9287337381732,439.592,144.24348763812233,892.314,60.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,146.99405792572992,0.4,160,146.99405792572992,160,160,160,104.9940579257299,79.88,77.0,12.3489039795888
3141.0,2191.76,469.412,345.4451158803399,512.857,144.24348763812233,892.907,60.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,158.56426269024587,0.4,160,158.56426269024587,160,160,160,116.56426269024585,79.88,73.94,12.711475802800003
3142.0,2207.143,270.956,255.57356238884265,341.905,144.24348763812233,892.907,34.633545238375376,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.94,7.699210591518035
3143.0,1951.569,0,255.57356238884265,341.905,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,136.1464675103747,0.4,160,136.1464675103747,160,160,160,94.1464675103747,79.88,71.96,0.0
3144.0,1858.132,97.942,191.3795921518981,219.796,144.24348763812233,895.617,12.481047832817827,39.8133,92.3536,2.3196670459369106,0.4,122,127.42563646933151,0.4,160,127.42563646933151,160,160,155.4256364693315,85.42563646933152,79.88,64.94,3.287959036913003
3145.0,2176.288,471.02,152.86321000973132,146.531,144.24348763812233,895.966,60.0,40.02029999999999,92.3896,2.308568401536221,0.4,122,157.12022951244973,0.4,160,157.12022951244973,160,160,160,115.12022951244975,79.88,64.04,13.020397059724196
3146.0,2207.143,145.202,114.34683270778973,73.265,144.24348763812233,895.966,18.496240188826455,40.02029999999999,92.3896,2.308568401536221,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,64.04,4.563118154763904
3147.0,2105.635,0,101.50803866040081,48.844,144.24348763812233,896.385,0.0,40.2687,92.43279999999997,2.295400646159423,0.4,122,150.52591639169594,0.4,160,150.52591639169594,160,160,160,108.52591639169594,79.88,62.96,0.0
3148.0,2029.804,0,75.83045056562298,0.0,144.24348763812233,896.734,0.0,40.475699999999996,92.4688,2.2845509775000807,0.4,122,143.4484076722378,0.4,160,143.4484076722378,160,160,160,101.4484076722378,79.88,62.06,0.0
3149.0,1902.619,0,127.18562675517865,97.687,144.24348763812233,897.13,0.0,42.3431,92.5096,2.184762098193094,0.4,122,131.5777491750878,0.4,160,131.5777491750878,160,160,159.57774917508777,89.5777491750878,79.88,57.92,0.0
3150.0,1813.949,0,88.6692446130119,24.422,144.24348763812233,897.502,0.0,40.9311,92.548,2.2610679898658965,0.4,122,123.30195301120669,0.4,160,123.30195301120669,160,160,151.3019530112067,81.30195301120668,79.88,60.08,0.0
3151.0,1872.0,454.85,396.80028722967046,610.544,144.24348763812233,896.734,57.89070265356399,40.475699999999996,92.4688,2.2845509775000807,0.4,122,128.7199704297659,0.4,160,128.7199704297659,160,160,156.7199704297659,86.71997042976591,79.88,62.06,8.699491458988089
3152.0,2010.009,470.616,332.606321832951,488.435,144.24348763812233,895.198,60.0,39.5649,92.3104,2.3331387163875053,0.4,122,141.60085389590097,0.4,160,141.60085389590097,160,160,160,99.600853895901,79.88,66.02,-0.019953093413700003
3153.0,2069.36,468.989,409.6390812770594,634.966,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,147.14022309202153,0.4,160,147.14022309202153,160,160,160,105.14022309202154,79.88,78.08,-0.2045040915876
3154.0,2154.388,468.989,383.9614931822815,586.122,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,155.076167176988,0.4,160,155.076167176988,160,160,160,113.07616717698802,79.88,78.08,-0.44534945352960004
3155.0,2207.143,282.651,229.89597429406484,293.061,144.24348763812233,883.749,36.502785052988045,35.0632,91.1298,2.5990154920258277,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,82.94,-0.2679427069365814
3156.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,878.372,0.0,34.9444,90.57540000000002,2.5919861265324347,0.4,122,133.74989307328312,0.4,160,133.74989307328312,160,160,160,91.74989307328312,79.88,84.92,-0.0
3157.0,1803.378,4.672,127.18562675517865,97.687,144.24348763812233,873.485,0.6104063589861575,34.8364,90.07140000000001,2.585554190444478,0.4,122,122.31525551725429,0.4,160,122.31525551725429,160,160,150.3152555172543,80.3152555172543,79.88,86.72,-0.004389815558997233
3158.0,1992.368,457.402,268.4123515960064,366.326,144.24348763812233,870.063,60.0,34.7608,89.71860000000001,2.581028054590228,0.4,122,139.95431769406866,0.4,160,139.95431769406866,160,160,160,97.9543176940687,79.88,87.98,1.1276885304688002
3159.0,2207.143,367.638,152.86321000973132,146.531,144.24348763812233,872.507,48.09009280565822,34.8148,89.9706,2.5842630145800065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,87.08,1.2455088143672524
3160.0,2028.602,0,178.54079810450915,195.374,144.24348763812233,867.131,0.0,34.696,89.4162,2.57713281069864,0.4,122,143.3361921769125,0.4,160,143.3361921769125,160,160,160,101.33619217691252,79.88,89.06,0.0
3161.0,1824.384,0,204.21838619928698,244.218,144.24348763812233,867.131,0.0,34.696,89.4162,2.57713281069864,0.4,122,124.27580946497906,0.4,160,124.27580946497906,160,160,152.27580946497903,82.27580946497906,79.88,89.06,0.0
3162.0,1993.103,411.454,242.7347683414538,317.483,144.24348763812233,870.063,53.97276137926129,34.7608,89.71860000000001,2.581028054590228,0.4,122,140.02297723406565,0.4,160,140.02297723406565,160,160,160,98.02297723406565,79.88,87.98,9.992792132548932
3163.0,2207.143,456.774,242.7347683414538,317.483,144.24348763812233,872.507,59.7497968681168,34.8148,89.9706,2.5842630145800065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,87.08,10.96775284422015
3164.0,1951.569,0,255.57356238884265,341.905,144.24348763812233,886.193,0.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,136.14646751037472,0.4,160,136.14646751037472,160,160,160,94.14646751037472,79.88,82.04,0.0
3165.0,1857.962,277.516,371.12270397511776,561.7,144.24348763812233,892.314,35.49555015677346,36.2596,92.01299999999999,2.5376176240223276,0.4,122,127.4098229792355,0.4,160,127.4098229792355,160,160,155.4098229792355,85.40982297923549,79.88,77.0,6.570819271260596
3166.0,2033.082,469.21,294.08993969078426,415.17,144.24348763812233,892.523,60.0,36.6268,92.0346,2.5127666080574875,0.4,122,143.75433461803527,0.4,160,143.75433461803527,160,160,160,101.75433461803527,79.88,75.92,11.618099670993201
