Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
3167.0,2207.143,442.473,268.4123515960064,366.326,144.24348763812233,892.698,56.569997244543785,36.9328,92.05259999999998,2.492434908807347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.02,11.893824293807185
3168.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,894.011,0.0,38.8611,92.188,2.3722437090046347,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,69.08,0.0
3169.0,1914.255,0,140.0244159623424,122.109,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,132.66382157593978,0.4,160,132.66382157593978,160,160,160,90.6638215759398,79.88,69.98,0.0
3170.0,1812.747,0,101.50803866040081,48.844,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,123.18973796763572,0.4,160,123.18973796763572,160,160,151.18973796763572,81.18973796763572,79.88,71.06,0.0
3171.0,2116.39,417.989,114.34683270778973,73.265,144.24348763812233,894.849,53.31130095594808,39.3579,92.2744,2.3444950060851824,0.4,122,151.52969754755952,0.4,160,151.52969754755952,160,160,160,109.52969754755951,79.88,66.92,10.631110843440982
3172.0,2207.143,217.939,127.18562675517865,97.687,144.24348763812233,894.43,27.809438576658824,39.1095,92.2312,2.3582812360168246,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,68.0,5.77846767133296
3173.0,2131.312,0,75.83045056562298,0.0,144.24348763812233,895.617,0.0,39.8133,92.3536,2.3196670459369106,0.4,122,152.92249128054186,0.4,160,152.92249128054186,160,160,160,110.92249128054189,79.88,64.94,0.0
3174.0,2016.966,0,114.34683270778973,73.265,144.24348763812233,894.849,0.0,39.3579,92.2744,2.3444950060851824,0.4,122,142.25012022781482,0.4,160,142.25012022781482,160,160,160,100.25012022781483,79.88,66.92,0.0
3175.0,1902.619,0,114.34683270778973,73.265,144.24348763812233,894.43,0.0,39.1095,92.2312,2.3582812360168246,0.4,122,131.5777491750878,0.4,160,131.5777491750878,160,160,159.57774917508777,89.5777491750878,79.88,68.0,-0.0
3176.0,1887.991,125.397,140.0244159623424,122.109,144.24348763812233,892.907,16.028208170815205,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,130.21253421711288,0.4,160,130.21253421711288,160,160,158.21253421711288,88.2125342171129,79.88,73.94,-0.12545156448435427
3177.0,2011.536,468.989,345.4451158803399,512.857,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,141.74334018359394,0.4,160,141.74334018359394,160,160,160,99.74334018359393,79.88,78.08,-0.4518934276824
3178.0,2079.332,464.597,396.80028722967046,610.544,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,148.07102092574524,0.4,160,148.07102092574524,160,160,160,106.07102092574527,79.88,82.94,-0.4414536122832
3179.0,2207.143,421.9,294.08993969078426,415.17,144.24348763812233,875.44,55.00314004996237,34.8796,90.27300000000001,2.588131744630099,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,86.0,-0.40256985835659165
3180.0,1801.513,29.686,435.31666937183724,683.809,144.24348763812233,872.507,3.8832161795643665,34.8148,89.9706,2.5842630145800065,0.4,122,122.14117013269001,0.4,160,122.14117013269001,160,160,150.14117013268998,80.14117013269002,79.88,87.08,-0.028368589872154265
3181.0,1947.618,453.034,306.9287337381732,439.592,144.24348763812233,861.754,60.0,34.5962,88.8618,2.5685422098380744,0.4,122,135.77767806613525,0.4,160,135.77767806613525,160,160,160,93.77767806613524,79.88,91.04,3.7998173043864
3182.0,2002.567,451.749,396.80028722967046,610.544,144.24348763812233,859.311,60.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,140.90626495505046,0.4,160,140.90626495505046,160,160,160,98.90626495505043,79.88,91.94,-1.5303914240605996
3183.0,2120.169,450.208,332.606321832951,488.435,144.24348763812233,856.378,60.0,34.517,88.3074,2.5583741344844566,0.4,122,151.88239735193775,0.4,160,151.88239735193775,160,160,160,109.88239735193778,79.88,93.02,-1.8107440092280003
3184.0,2132.233,447.381,435.31666937183724,683.809,144.24348763812233,851.002,60.0,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,153.00842999748374,0.4,160,153.00842999748374,160,160,160,111.00842999748377,79.88,95.0,-1.8065892180952
3185.0,2207.143,279.128,204.21838619928698,244.218,144.24348763812233,848.069,37.564369357126466,34.3946,87.45060000000001,2.54256772865508,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,96.08,-1.1296375737335589
3186.0,1964.408,0,242.7347683414538,317.483,144.24348763812233,856.378,0.0,34.517,88.3074,2.5583741344844566,0.4,122,137.34475495479768,0.4,160,137.34475495479768,160,160,160,95.34475495479766,79.88,93.02,0.0
3187.0,1872.54,189.383,281.2511456433953,390.748,144.24348763812233,867.131,24.926417257721607,34.696,89.4162,2.57713281069864,0.4,122,128.7703819562294,0.4,160,128.7703819562294,160,160,156.77038195622936,86.77038195622939,79.88,89.06,4.812778330202218
3188.0,2041.505,463.055,294.08993969078426,415.17,144.24348763812233,880.816,60.0,34.998400000000004,90.8274,2.595187208558105,0.4,122,144.54047053962177,0.4,160,144.54047053962177,160,160,160,102.54047053962178,79.88,84.02,11.6496339909568
3189.0,2207.143,421.211,255.57356238884265,341.905,144.24348763812233,891.93,53.89807367938259,35.586400000000005,91.9734,2.58450981273745,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,78.98,10.744595493728719
3190.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,892.104,0.0,35.8924,91.9914,2.5629771205046192,0.4,122,148.12934150285002,0.4,160,148.12934150285002,160,160,160,106.12934150285001,79.88,78.08,0.0
3191.0,1927.094,0,152.86321000973132,146.531,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,133.86210856860842,0.4,160,133.86210856860842,160,160,160,91.86210856860842,79.88,75.02,0.0
3192.0,1904.676,194.64,217.05718024667593,268.639,144.24348763812233,893.291,24.86805359762512,37.973200000000006,92.1138,2.425758166285696,0.4,122,131.76979685416381,0.4,160,131.76979685416381,160,160,159.76979685416381,89.76979685416381,79.88,71.96,8.823575609224061
3193.0,2118.606,469.503,255.57356238884265,341.905,144.24348763812233,893.082,60.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,151.7365782339807,0.4,160,151.7365782339807,160,160,160,109.73657823398074,79.88,73.04,12.615338167891998
3194.0,2207.143,177.206,88.6692446130119,24.422,144.24348763812233,893.291,22.6406497074645,37.973200000000006,92.1138,2.425758166285696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,71.96,4.295397718179661
3195.0,2105.635,0,101.50803866040081,48.844,144.24348763812233,894.011,0.0,38.8611,92.188,2.3722437090046347,0.4,122,150.52591639169594,0.4,160,150.52591639169594,160,160,160,108.52591639169594,79.88,69.08,0.0
3196.0,2016.966,0,88.6692446130119,24.422,144.24348763812233,894.849,0.0,39.3579,92.2744,2.3444950060851824,0.4,122,142.25012022781482,0.4,160,142.25012022781482,160,160,160,100.25012022781483,79.88,66.92,0.0
3197.0,1928.296,0,88.6692446130119,24.422,144.24348763812233,895.198,0.0,39.5649,92.3104,2.3331387163875053,0.4,122,133.97432406393372,0.4,160,133.97432406393372,160,160,160,91.97432406393372,79.88,66.02,0.0
3198.0,1852.466,0,75.83045056562298,0.0,144.24348763812233,895.617,0.0,39.8133,92.3536,2.3196670459369106,0.4,122,126.89681534447558,0.4,160,126.89681534447558,160,160,154.8968153444756,84.89681534447558,79.88,64.94,0.0
3199.0,1978.524,227.566,101.50803866040081,48.844,144.24348763812233,895.966,28.988143569789685,40.02029999999999,92.3896,2.308568401536221,0.4,122,138.66226045320178,0.4,160,138.66226045320178,160,160,160,96.66226045320178,79.88,64.04,5.411907172306584
3200.0,2207.143,381.482,152.86321000973132,146.531,144.24348763812233,895.198,48.63608805016569,39.5649,92.3104,2.3331387163875053,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,66.02,-0.2543383119399647
3201.0,2028.602,0,178.54079810450915,195.374,144.24348763812233,894.011,0.0,38.8611,92.188,2.3722437090046347,0.4,122,143.3361921769125,0.4,160,143.3361921769125,160,160,160,101.3361921769125,79.88,69.08,-0.0
3202.0,1835.261,87.91,281.2511456433953,390.748,144.24348763812233,893.291,11.231759390975522,37.973200000000006,92.1138,2.425758166285696,0.4,122,125.29099627102661,0.4,160,125.29099627102661,160,160,153.2909962710266,83.29099627102661,79.88,71.96,-0.05637259979500331
3203.0,1920.711,469.412,383.9614931822815,586.122,144.24348763812233,892.907,60.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,133.266339154028,0.4,160,133.266339154028,160,160,160,91.266339154028,79.88,73.94,-0.29580339780000003
3204.0,2057.314,469.21,332.606321832951,488.435,144.24348763812233,892.523,60.0,36.6268,92.0346,2.5127666080574875,0.4,122,146.0159884595589,0.4,160,146.0159884595589,160,160,160,104.0159884595589,79.88,75.92,-0.2904646619448
3205.0,2116.573,468.898,409.6390812770594,634.966,144.24348763812233,891.93,60.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,151.5467926995849,0.4,160,151.5467926995849,160,160,160,109.5467926995849,79.88,78.98,-0.2810561915856
3206.0,2207.143,410.338,319.7675277855621,464.013,144.24348763812233,889.125,52.67229136531381,35.182,91.68419999999999,2.6059973850264337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.96,1.1229391540055556
3207.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,886.193,0.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,133.74989307328312,0.4,160,133.74989307328312,160,160,160,91.74989307328312,79.88,82.04,-0.0
3208.0,1900.426,255.786,281.2511456433953,390.748,144.24348763812233,880.816,33.14321094519213,34.998400000000004,90.8274,2.595187208558105,0.4,122,131.37310776812043,0.4,160,131.37310776812043,160,160,159.3731077681204,89.37310776812045,79.88,84.02,-0.8014072759428693
3209.0,2003.913,461.77,358.28390992772887,537.279,144.24348763812233,878.372,60.0,34.9444,90.57540000000002,2.5919861265324347,0.4,122,141.03184974407435,0.4,160,141.03184974407435,160,160,160,99.03184974407439,79.88,84.92,3.57497461146
3210.0,2207.143,458.804,255.57356238884265,341.905,144.24348763812233,880.816,59.44912428870018,34.998400000000004,90.8274,2.595187208558105,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,84.02,15.420072386895868
3211.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,886.193,0.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,133.74989307328315,0.4,160,133.74989307328315,160,160,160,91.74989307328315,79.88,82.04,0.0
3212.0,1903.704,259.064,281.2511456433953,390.748,144.24348763812233,892.104,33.14321094519208,35.8924,91.9914,2.5629771205046192,0.4,122,131.67905670387648,0.4,160,131.67905670387648,160,160,159.67905670387648,89.67905670387647,79.88,78.08,6.098762470021982
3213.0,2117.12,468.989,255.57356238884265,341.905,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,151.59787432956392,0.4,160,151.59787432956392,160,160,160,109.59787432956391,79.88,78.08,11.1420306770636
3214.0,2207.143,422.629,332.606321832951,488.435,144.24348763812233,892.698,54.032955749955626,36.9328,92.05259999999998,2.492434908807347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.02,12.20535881774591
3215.0,1848.859,0,358.28390992772887,537.279,144.24348763812233,893.082,0.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,126.56016840674532,0.4,160,126.56016840674532,160,160,154.56016840674533,84.56016840674532,79.88,73.04,0.0
3216.0,1981.211,375.087,242.7347683414538,317.483,144.24348763812233,893.291,47.92288038117418,37.973200000000006,92.1138,2.425758166285696,0.4,122,138.91306017271717,0.4,160,138.91306017271717,160,160,160,96.9130601727172,79.88,71.96,12.055332682369853
3217.0,2207.143,314.601,88.6692446130119,24.422,144.24348763812233,894.011,40.162500278224556,38.8611,92.188,2.3722437090046347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.08,10.049002099439504
3218.0,2092.796,0,114.34683270778973,73.265,144.24348763812233,895.617,0.0,39.8133,92.3536,2.3196670459369106,0.4,122,149.327628947273,0.4,160,149.327628947273,160,160,160,107.32762894727298,79.88,64.94,0.0
3219.0,1978.449,0,114.34683270778973,73.265,144.24348763812233,895.198,0.0,39.5649,92.3104,2.3331387163875053,0.4,122,138.65525789454597,0.4,160,138.65525789454597,160,160,160,96.65525789454594,79.88,66.02,0.0
3220.0,1902.619,0,75.83045056562298,0.0,144.24348763812233,896.385,0.0,40.2687,92.43279999999997,2.295400646159423,0.4,122,131.5777491750878,0.4,160,131.5777491750878,160,160,159.57774917508777,89.5777491750878,79.88,62.96,0.0
3221.0,1813.949,0,88.6692446130119,24.422,144.24348763812233,896.734,0.0,40.475699999999996,92.4688,2.2845509775000807,0.4,122,123.30195301120669,0.4,160,123.30195301120669,160,160,151.3019530112067,81.30195301120669,79.88,62.06,0.0
3222.0,2079.984,431.737,165.70200405712026,170.952,144.24348763812233,896.734,54.94894586410638,40.475699999999996,92.4688,2.2845509775000807,0.4,122,148.13187915047195,0.4,160,148.13187915047195,160,160,160,106.13187915047193,79.88,62.06,15.404391515310385
3223.0,2179.698,470.836,371.12270397511776,561.7,144.24348763812233,895.617,60.0,39.8133,92.3536,2.3196670459369106,0.4,122,157.438456177965,0.4,160,157.438456177965,160,160,160,115.43845617796504,79.88,64.94,-0.3614911478514
3224.0,2207.143,424.245,396.80028722967046,610.544,144.24348763812233,893.675,54.180270577485516,38.6464,92.15339999999999,2.384527407468742,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.98,-0.27533465974588056
3225.0,1744.241,164.996,627.8985704022207,1050.135,144.24348763812233,892.698,21.094717236061026,36.9328,92.05259999999998,2.492434908807347,0.4,122,116.79579417165989,0.4,160,116.79579417165989,160,160,144.7957941716599,79.88,79.88,75.02,-0.10212949844289697
3226.0,1890.355,465.882,319.7675277855621,464.013,144.24348763812233,886.193,60.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,130.43310851391828,0.4,160,130.43310851391828,160,160,158.43310851391828,88.43310851391831,79.88,82.04,-0.27592265313680003
3227.0,2042.113,458.687,306.9287337381732,439.592,144.24348763812233,872.507,60.0,34.8148,89.9706,2.5842630145800065,0.4,122,144.59721774278745,0.4,160,144.59721774278745,160,160,160,102.59721774278745,79.88,87.08,-0.2729803401344
3228.0,2207.143,330.732,165.70200405712026,170.952,144.24348763812233,864.687,43.65367859398893,34.642,89.16420000000002,2.5738756422839333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,89.96,-0.08863916533077326
3229.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,864.687,0.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575844,79.88,89.96,0.0
3230.0,1837.222,0,217.05718024667593,268.639,144.24348763812233,861.754,0.0,34.5962,88.8618,2.5685422098380744,0.4,122,125.47409690940201,0.4,160,125.47409690940201,160,160,153.47409690940202,83.47409690940202,79.88,91.04,0.0
3231.0,2029.576,319.539,127.18562675517865,97.687,144.24348763812233,859.311,42.440248397831766,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,143.42710661062188,0.4,160,143.42710661062188,160,160,160,101.42710661062186,79.88,91.94,-0.6865355859868967
3232.0,2207.143,317.591,140.0244159623424,122.109,144.24348763812233,856.378,42.32594454108684,34.517,88.3074,2.5583741344844566,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,93.02,-1.0132243809775874
3233.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,859.311,0.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,144.53447962133544,0.4,160,144.53447962133544,160,160,160,102.53447962133546,79.88,91.94,0.0
3234.0,1828.455,81.104,294.08993969078426,415.17,144.24348763812233,861.754,10.74142556397627,34.5962,88.8618,2.5685422098380744,0.4,122,124.65578083846985,0.4,160,124.65578083846985,160,160,152.65578083846987,82.65578083846984,79.88,91.04,2.7265609500723134
3235.0,2078.812,454.576,204.21838619928698,244.218,144.24348763812233,864.687,60.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,148.0224791379328,0.4,160,148.0224791379328,160,160,160,106.02247913793279,79.88,89.96,13.192997513314001
3236.0,2116.563,460.229,422.47787532444823,659.387,144.24348763812233,875.44,60.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,151.54589308113793,0.4,160,151.54589308113793,160,160,160,109.54589308113792,79.88,86.0,13.3181636113344
3237.0,2207.143,346.153,255.57356238884265,341.905,144.24348763812233,883.749,44.7036953007253,35.0632,91.1298,2.5990154920258277,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,82.94,8.00260086884256
3238.0,1801.659,16.994,422.47787532444823,659.387,144.24348763812233,890.592,2.1778681077413697,35.214400000000005,91.8354,2.6078933618065334,0.4,122,122.15487735298652,0.4,160,122.15487735298652,160,160,150.15487735298655,80.15487735298653,79.88,80.42,0.38281222937822035
3239.0,2040.661,468.898,229.89597429406484,293.061,144.24348763812233,891.93,60.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,144.4617049114254,0.4,160,144.4617049114254,160,160,160,102.46170491142537,79.88,78.98,11.990234005828802
3240.0,2207.143,357.861,191.3795921518981,219.796,144.24348763812233,892.907,45.74168963966113,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.94,10.364051520810255
3241.0,2092.796,0,114.34683270778973,73.265,144.24348763812233,893.082,0.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,149.327628947273,0.4,160,149.327628947273,160,160,160,107.32762894727298,79.88,73.04,0.0
3242.0,2004.127,0,88.6692446130119,24.422,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,141.0518327833919,0.4,160,141.0518327833919,160,160,160,99.05183278339189,79.88,69.98,0.0
3243.0,1915.458,0,88.6692446130119,24.422,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,132.77603661951076,0.4,160,132.77603661951076,160,160,160,90.77603661951078,79.88,69.98,0.0
3244.0,1826.788,0,88.6692446130119,24.422,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,124.50024045562967,0.4,160,124.50024045562967,160,160,152.50024045562964,82.50024045562965,79.88,71.06,0.0
3245.0,2054.918,303.96,75.83045056562298,0.0,144.24348763812233,894.011,38.80406322561703,38.8611,92.188,2.3722437090046347,0.4,122,145.79231669689636,0.4,160,145.79231669689636,160,160,160,103.79231669689635,79.88,69.08,10.420851866753447
3246.0,2207.143,382.121,229.89597429406484,293.061,144.24348763812233,894.011,48.78227800897113,38.8611,92.188,2.3722437090046347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.08,9.414519065885852
3247.0,1887.375,0,319.7675277855621,464.013,144.24348763812233,893.082,0.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,130.15503074001424,0.4,160,130.15503074001424,160,160,158.15503074001424,88.15503074001424,79.88,73.04,-0.0
3248.0,1806.48,380.099,460.99425746661507,732.653,144.24348763812233,892.104,48.62779811998552,35.8924,91.9914,2.5629771205046192,0.4,122,122.60478345387607,0.4,160,122.60478345387607,160,160,150.60478345387605,80.60478345387607,79.88,78.08,-0.23069074959070635
3249.0,1758.727,464.597,512.3494288159455,830.34,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,118.14787764797506,0.4,160,118.14787764797506,160,160,146.14787764797506,79.88,79.88,82.94,-0.2780647103952
3250.0,1820.614,458.687,396.80028722967046,610.544,144.24348763812233,872.507,60.0,34.8148,89.9706,2.5842630145800065,0.4,122,123.92397521763777,0.4,160,123.92397521763777,160,160,151.92397521763775,81.92397521763777,79.88,87.08,-0.27609480251279994
3251.0,2072.256,455.861,204.21838619928698,244.218,144.24348763812233,867.131,60.0,34.696,89.4162,2.57713281069864,0.4,122,147.41058290242432,0.4,160,147.41058290242432,160,160,160,105.41058290242434,79.88,89.06,-0.27515267265599996
3252.0,2207.143,377.621,242.7347683414538,317.483,144.24348763812233,859.311,50.15453518621555,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,91.94,-0.22910234425418707
3253.0,2028.602,0,178.54079810450915,195.374,144.24348763812233,853.934,0.0,34.481,88.05539999999999,2.553736840578869,0.4,122,143.3361921769125,0.4,160,143.3361921769125,160,160,160,101.3361921769125,79.88,93.92,-0.0
3254.0,1875.739,0,152.86321000973132,146.531,144.24348763812233,848.069,0.0,34.3946,87.45060000000001,2.54256772865508,0.4,122,129.06895924267093,0.4,160,129.06895924267093,160,160,157.06895924267093,87.06895924267091,79.88,96.08,0.0
3255.0,1951.395,241.358,165.70200405712026,170.952,144.24348763812233,845.625,32.57528074222619,34.358599999999996,87.1986,2.537897353209968,0.4,122,136.13021613522574,0.4,160,136.13021613522574,160,160,160,94.13021613522575,79.88,96.98,-0.9785801246292293
3256.0,2207.143,421.45,165.70200405712026,170.952,144.24348763812233,845.625,56.88157535290177,34.358599999999996,87.1986,2.537897353209968,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,96.98,-1.2134755864412319
3257.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,845.625,0.0,34.358599999999996,87.1986,2.537897353209968,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,96.98,0.0
3258.0,1850.061,0,204.21838619928698,244.218,144.24348763812233,845.625,0.0,34.358599999999996,87.1986,2.537897353209968,0.4,122,126.67238435382498,0.4,160,126.67238435382498,160,160,154.672384353825,84.672384353825,79.88,96.98,0.0
3259.0,1838.092,397.67,409.6390812770594,634.966,144.24348763812233,861.754,52.66750709754959,34.5962,88.8618,2.5685422098380744,0.4,122,125.55524003818141,0.4,160,125.55524003818141,160,160,153.5552400381814,83.55524003818141,79.88,91.04,7.705212224996513
3260.0,2055.586,460.229,242.7347683414538,317.483,144.24348763812233,875.44,60.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,145.85467729979933,0.4,160,145.85467729979933,160,160,160,103.85467729979935,79.88,86.0,8.9735186054164
3261.0,2137.506,465.882,383.9614931822815,586.122,144.24348763812233,886.193,60.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,153.50055487169726,0.4,160,153.50055487169726,160,160,160,111.50055487169728,79.88,82.04,8.359466674974001
3262.0,2207.143,350.888,281.2511456433953,390.748,144.24348763812233,891.569,44.917691651525296,35.236000000000004,91.9362,2.609155409240549,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.06,6.8082650610475515
3263.0,1848.859,0,358.28390992772887,537.279,144.24348763812233,891.569,0.0,35.236000000000004,91.9362,2.609155409240549,0.4,122,126.56016840674532,0.4,160,126.56016840674532,160,160,154.56016840674533,84.56016840674532,79.88,80.06,0.0
3264.0,1964.066,383.62,268.4123515960064,366.326,144.24348763812233,892.104,49.078234233721005,35.8924,91.9914,2.5629771205046192,0.4,122,137.31284312311413,0.4,160,137.31284312311413,160,160,160,95.31284312311413,79.88,78.08,6.7066547046809335
3265.0,2207.143,344.585,101.50803866040081,48.844,144.24348763812233,892.523,44.06363050384054,36.6268,92.0346,2.5127666080574875,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.92,8.08809335074792
3266.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,75.92,0.0
3267.0,1965.61,0,101.50803866040081,48.844,144.24348763812233,893.082,0.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,137.4569709018773,0.4,160,137.4569709018773,160,160,160,95.45697090187733,79.88,73.04,0.0
3268.0,1889.78,0,75.83045056562298,0.0,144.24348763812233,894.011,0.0,38.8611,92.188,2.3722437090046347,0.4,122,130.37946218241916,0.4,160,130.37946218241916,160,160,158.37946218241916,88.37946218241918,79.88,69.08,0.0
3269.0,1842.625,54.353,101.50803866040081,48.844,144.24348763812233,894.849,6.932310107072249,39.3579,92.2744,2.3444950060851824,0.4,122,125.97832875720373,0.4,160,125.97832875720373,160,160,153.9783287572037,83.97832875720373,79.88,66.92,0.46314823276359374
3270.0,2121.457,470.212,191.3795921518981,219.796,144.24348763812233,894.43,60.0,39.1095,92.2312,2.3582812360168246,0.4,122,152.0026878534211,0.4,160,152.0026878534211,160,160,160,110.00268785342108,79.88,68.0,-0.49239744374699995
3271.0,2207.143,456.808,371.12270397511776,561.7,144.24348763812233,893.082,58.37762547016547,37.605999999999995,92.0922,2.4488698611923634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.04,-0.28859439379554147
3272.0,1823.181,0,383.9614931822815,586.122,144.24348763812233,892.314,0.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,124.16359396965373,0.4,160,124.16359396965373,160,160,152.16359396965373,82.16359396965375,79.88,77.0,-0.0
3273.0,1659.347,451.225,615.0597811950569,1025.714,144.24348763812233,891.93,57.738623333601694,35.586400000000005,91.9734,2.58450981273745,0.4,122,108.87235950746124,0.4,160,108.87235950746124,160,160,136.87235950746123,79.88,79.88,78.98,-0.4311543343162401
3274.0,1675.788,464.597,448.1554634192262,708.231,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,110.4068904719207,0.4,160,110.4068904719207,160,160,138.4068904719207,79.88,79.88,82.94,-0.4414536122832
3275.0,1816.249,460.229,319.7675277855621,464.013,144.24348763812233,875.44,60.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,123.5166035187552,0.4,160,123.5166035187552,160,160,151.51660351875523,81.51660351875522,79.88,86.0,-0.4391420467896
3276.0,2056.594,457.402,217.05718024667593,268.639,144.24348763812233,870.063,60.0,34.7608,89.71860000000001,2.581028054590228,0.4,122,145.94881502150713,0.4,160,145.94881502150713,160,160,160,103.94881502150714,79.88,87.98,-0.43764632794080005
3277.0,2207.143,341.928,191.3795921518981,219.796,144.24348763812233,864.687,45.13147662093147,34.642,89.16420000000002,2.5738756422839333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,89.96,0.06485887439670401
3278.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,856.378,0.0,34.517,88.3074,2.5583741344844566,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,93.02,-0.0
3279.0,1927.094,0,140.0244159623424,122.109,144.24348763812233,851.002,0.0,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,133.86210902036277,0.4,160,133.86210902036277,160,160,160,91.86210902036278,79.88,95.0,-0.0
3280.0,1800.23,0.321,127.18562675517865,97.687,144.24348763812233,848.069,0.04321315513861574,34.3946,87.45060000000001,2.54256772865508,0.4,122,122.02142006865118,0.4,160,122.02142006865118,160,160,150.0214200686512,80.02142006865117,79.88,96.08,-0.0012995081392174858
3281.0,2131.722,445.84,114.34683270778973,73.265,144.24348763812233,848.069,60.0,34.3946,87.45060000000001,2.54256772865508,0.4,122,152.96074620711994,0.4,160,152.96074620711994,160,160,160,110.96074620711994,79.88,96.08,-1.8043229683864
3282.0,2207.143,266.8,191.3795921518981,219.796,144.24348763812233,851.002,35.781580357423685,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,95.0,8.49024484364
3283.0,1938.731,0,268.4123515960064,366.326,144.24348763812233,859.311,0.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,134.94818051770608,0.4,160,134.94818051770608,160,160,160,92.94818051770609,79.88,91.94,0.0
3284.0,1856.762,289.155,371.12270397511776,561.7,144.24348763812233,878.372,37.57121770332559,34.9444,90.57540000000002,2.5919861265324347,0.4,122,127.29782631788731,0.4,160,127.29782631788731,160,160,155.2978263178873,85.2978263178873,79.88,84.92,6.6234100593015635
3285.0,2041.393,465.882,281.2511456433953,390.748,144.24348763812233,886.193,60.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,144.5300029934146,0.4,160,144.5300029934146,160,160,160,102.53000299341461,79.88,82.04,10.60270617834
3286.0,2152.007,468.898,358.28390992772887,537.279,144.24348763812233,891.93,60.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,154.8539565593781,0.4,160,154.8539565593781,160,160,160,112.85395655937813,79.88,78.98,10.780869453628
3287.0,2207.143,297.871,242.7347683414538,317.483,144.24348763812233,892.523,38.09012603024909,36.6268,92.0346,2.5127666080574875,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.92,8.105307188350286
3288.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,893.082,0.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,133.74989307328312,0.4,160,133.74989307328312,160,160,160,91.74989307328312,79.88,73.04,0.0
3289.0,1906.114,197.279,217.05718024667593,268.639,144.24348763812233,893.466,25.20040165737205,38.2792,92.13180000000001,2.4068371334824135,0.4,122,131.90396223353216,0.4,160,131.90396223353216,160,160,159.90396223353213,89.90396223353216,79.88,71.06,4.884865422615594
3290.0,2207.143,402.537,101.50803866040081,48.844,144.24348763812233,894.43,51.36453411805848,39.1095,92.2312,2.3582812360168246,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,68.0,6.559444749299066
3291.0,2131.312,0,75.83045056562298,0.0,144.24348763812233,895.198,0.0,39.5649,92.3104,2.3331387163875053,0.4,122,152.92249128054186,0.4,160,152.92249128054186,160,160,160,110.92249128054186,79.88,66.02,0.0
3292.0,2042.643,0,88.6692446130119,24.422,144.24348763812233,895.617,0.0,39.8133,92.3536,2.3196670459369106,0.4,122,144.64669511666074,0.4,160,144.64669511666074,160,160,160,102.64669511666077,79.88,64.94,-0.0
3293.0,1953.974,0,88.6692446130119,24.422,144.24348763812233,895.966,0.0,40.02029999999999,92.3896,2.308568401536221,0.4,122,136.37089895277967,0.4,160,136.37089895277967,160,160,160,94.37089895277965,79.88,64.04,0.0
3294.0,1813.95,0,140.0244159623424,122.109,144.24348763812233,896.385,0.0,40.2687,92.43279999999997,2.295400646159423,0.4,122,123.30195346296102,0.4,160,123.30195346296102,160,160,151.30195346296102,81.30195346296102,79.88,62.96,0.0
3295.0,1908.346,452.681,358.28390992772887,537.279,144.24348763812233,895.966,57.66394733299378,40.02029999999999,92.3896,2.308568401536221,0.4,122,132.11232883338494,0.4,160,132.11232883338494,160,160,160,90.11232883338492,79.88,64.04,-0.48424705003662893
3296.0,1879.452,470.616,499.51063476855666,805.918,144.24348763812233,895.198,60.0,39.5649,92.3104,2.3331387163875053,0.4,122,129.41547642553013,0.4,160,129.41547642553013,160,160,157.41547642553013,87.41547642553014,79.88,66.02,-0.4981310326674
3297.0,1824.079,469.815,525.1882228633344,854.761,144.24348763812233,893.675,60.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,124.24734367844925,0.4,160,124.24734367844925,160,160,152.24734367844923,82.24734367844925,79.88,69.98,-0.48656691008639996
3298.0,1948.137,469.503,345.4451158803399,512.857,144.24348763812233,893.082,60.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,135.82611339905975,0.4,160,135.82611339905975,160,160,160,93.82611339905975,79.88,73.04,-0.4734680389559999
3299.0,2097.671,469.301,319.7675277855621,464.013,144.24348763812233,892.698,60.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,149.78261510510816,0.4,160,149.78261510510816,160,160,160,107.78261510510815,79.88,75.02,0.937468586352
3300.0,2207.143,300.852,191.3795921518981,219.796,144.24348763812233,892.104,38.48933871052915,35.8924,91.9914,2.5629771205046192,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,78.08,0.1648121469291271
3301.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,891.569,0.0,35.236000000000004,91.9362,2.609155409240549,0.4,122,148.12934150285002,0.4,160,148.12934150285002,160,160,160,106.12934150285004,79.88,80.06,-0.0
3302.0,1850.061,0,229.89597429406484,293.061,144.24348763812233,880.816,0.0,34.998400000000004,90.8274,2.595187208558105,0.4,122,126.67238390207065,0.4,160,126.67238390207065,160,160,154.67238390207064,84.67238390207065,79.88,84.02,-0.0
3303.0,2000.61,341.929,191.3795921518981,219.796,144.24348763812233,880.816,44.305142821953446,34.998400000000004,90.8274,2.595187208558105,0.4,122,140.72363963203867,0.4,160,140.72363963203867,160,160,160,98.72363963203868,79.88,84.02,-1.3557358970769966
3304.0,2207.143,397.912,191.3795921518981,219.796,144.24348763812233,875.44,51.87577275538368,34.8796,90.27300000000001,2.588131744630099,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,86.0,-1.5820085962782306
3305.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,875.44,0.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,86.0,-0.0
3306.0,1888.578,0,178.54079810450915,195.374,144.24348763812233,875.44,0.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,130.2672466870939,0.4,160,130.2672466870939,160,160,158.26724668709386,88.26724668709387,79.88,86.0,0.0
3307.0,1931.097,195.383,152.86321000973132,146.531,144.24348763812233,883.749,25.23258549770074,35.0632,91.1298,2.5990154920258277,0.4,122,134.23576066638134,0.4,160,134.23576066638134,160,160,160,92.23576066638134,79.88,82.94,5.68579339872339
3308.0,2041.522,468.708,358.28390992772887,537.279,144.24348763812233,891.569,60.0,35.236000000000004,91.9362,2.609155409240549,0.4,122,144.5420133230828,0.4,160,144.5420133230828,160,160,160,102.5420133230828,79.88,80.06,12.820035373728002
3309.0,2207.143,408.356,242.7347683414538,317.483,144.24348763812233,892.314,52.23062215580501,36.2596,92.01299999999999,2.5376176240223276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,77.0,11.484169126947274
3310.0,1977.247,0,229.89597429406484,293.061,144.24348763812233,892.907,0.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,138.5430423992206,0.4,160,138.5430423992206,160,160,160,96.54304239922064,79.88,73.94,0.0
3311.0,1868.737,198.419,306.9287337381732,439.592,144.24348763812233,893.291,25.350872036634996,37.973200000000006,92.1138,2.425758166285696,0.4,122,128.41542265760037,0.4,160,128.41542265760037,160,160,156.41542265760035,86.41542265760037,79.88,71.96,6.1111420032878465
3312.0,2198.704,469.992,140.0244159623424,122.109,144.24348763812233,894.011,60.0,38.8611,92.188,2.3722437090046347,0.4,122,159.2123756368827,0.4,160,159.2123756368827,160,160,160,117.2123756368827,79.88,69.08,14.8224857123646
3313.0,2207.143,135.624,127.18562675517865,97.687,144.24348763812233,894.011,17.314063956789308,38.8611,92.188,2.3722437090046347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.08,2.9854271651553903
3314.0,2105.635,0,101.50803866040081,48.844,144.24348763812233,894.43,0.0,39.1095,92.2312,2.3582812360168246,0.4,122,150.52591639169594,0.4,160,150.52591639169594,160,160,160,108.52591639169594,79.88,68.0,0.0
3315.0,1991.288,0,114.34683270778973,73.265,144.24348763812233,894.43,0.0,39.1095,92.2312,2.3582812360168246,0.4,122,139.8535453389689,0.4,160,139.8535453389689,160,160,160,97.85354533896891,79.88,68.0,0.0
3316.0,1889.78,0,101.50803866040081,48.844,144.24348763812233,895.198,0.0,39.5649,92.3104,2.3331387163875053,0.4,122,130.37946173066484,0.4,160,130.37946173066484,160,160,158.37946173066484,88.37946173066483,79.88,66.02,0.0
3317.0,1813.949,0,75.83045056562298,0.0,144.24348763812233,895.617,0.0,39.8133,92.3536,2.3196670459369106,0.4,122,123.30195301120669,0.4,160,123.30195301120669,160,160,151.3019530112067,81.30195301120668,79.88,64.94,0.0
3318.0,2015.166,443.951,242.7347683414538,317.483,144.24348763812233,895.966,56.55191632151676,40.02029999999999,92.3896,2.308568401536221,0.4,122,142.08213303288323,0.4,160,142.08213303288323,160,160,160,100.08213303288325,79.88,64.04,15.120935418798291
3319.0,2140.336,470.616,345.4451158803399,512.857,144.24348763812233,895.198,60.0,39.5649,92.3104,2.3331387163875053,0.4,122,153.76472905459536,0.4,160,153.76472905459536,160,160,160,111.76472905459536,79.88,66.02,4.5917882283933
3320.0,1956.576,469.815,653.5761584969985,1098.979,144.24348763812233,893.675,60.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,136.61372231503918,0.4,160,136.61372231503918,160,160,160,94.61372231503917,79.88,69.98,-0.4713135624704
3321.0,1965.085,469.503,460.99425746661507,732.653,144.24348763812233,893.082,60.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,137.4079054875973,0.4,160,137.4079054875973,160,160,160,95.4079054875973,79.88,73.04,-0.465922056602
3322.0,2178.501,468.989,255.57356238884265,341.905,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,157.32672311328474,0.4,160,157.32672311328474,160,160,160,115.32672311328477,79.88,78.08,-0.417815532072
3323.0,2207.143,271.377,242.7347683414538,317.483,144.24348763812233,886.193,34.95012658067069,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,82.04,-0.257025090939095
3324.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,886.193,0.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,133.74989307328312,0.4,160,133.74989307328312,160,160,160,91.74989307328312,79.88,82.04,-0.0
3325.0,1898.865,254.224,281.2511456433953,390.748,144.24348763812233,875.44,33.14321094519213,34.8796,90.27300000000001,2.588131744630099,0.4,122,131.22738775954386,0.4,160,131.22738775954386,160,160,159.22738775954383,89.22738775954384,79.88,86.0,-0.24257629152751908
3326.0,2207.143,448.302,140.0244159623424,122.109,144.24348763812233,878.372,58.25003604319023,34.9444,90.57540000000002,2.5919861265324347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,84.92,1.3410626425668521
3327.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,872.507,0.0,34.8148,89.9706,2.5842630145800065,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,87.08,0.0
3328.0,1862.9,0,204.21838619928698,244.218,144.24348763812233,870.063,0.0,34.7608,89.71860000000001,2.581028054590228,0.4,122,127.87067179824795,0.4,160,127.87067179824795,160,160,155.87067179824794,85.87067179824797,79.88,87.98,0.0
3329.0,1975.202,316.521,204.21838619928698,244.218,144.24348763812233,870.063,41.519767298568276,34.7608,89.71860000000001,2.581028054590228,0.4,122,138.3522136239294,0.4,160,138.3522136239294,160,160,160,96.35221362392942,79.88,87.98,7.755607728784677
3330.0,2207.143,384.804,152.86321000973132,146.531,144.24348763812233,870.063,50.47684833088874,34.7608,89.71860000000001,2.581028054590228,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,87.98,12.773727851604379
3331.0,1964.408,0,242.7347683414538,317.483,144.24348763812233,872.507,0.0,34.8148,89.9706,2.5842630145800065,0.4,122,137.34475495479765,0.4,160,137.34475495479765,160,160,160,95.34475495479766,79.88,87.08,0.0
3332.0,1875.42,179.424,268.4123515960064,366.326,144.24348763812233,880.816,23.2487653067044,34.998400000000004,90.8274,2.595187208558105,0.4,122,129.0392082578658,0.4,160,129.0392082578658,160,160,157.03920825786577,87.03920825786581,79.88,84.02,8.284785721994213
3333.0,2151.464,467.423,191.3795921518981,219.796,144.24348763812233,889.125,60.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,154.80328785498784,0.4,160,154.80328785498784,160,160,160,112.80328785498786,79.88,80.96,16.855029501100002
3334.0,2207.143,259.897,204.21838619928698,244.218,144.24348763812233,889.125,33.36129504667258,35.182,91.68419999999999,2.6059973850264337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.96,8.815092462993405
3335.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,148.12934150285002,0.4,160,148.12934150285002,160,160,160,106.12934150285001,79.88,71.06,0.0
3336.0,1965.61,0,114.34683270778973,73.265,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,137.45697045012298,0.4,160,137.45697045012298,160,160,160,95.45697045012297,79.88,71.06,0.0
3337.0,1864.102,0,101.50803866040081,48.844,144.24348763812233,894.011,0.0,38.8611,92.188,2.3722437090046347,0.4,122,127.9828868418189,0.4,160,127.9828868418189,160,160,155.98288684181887,85.9828868418189,79.88,69.08,0.0
3338.0,1956.194,206.439,114.34683270778973,73.265,144.24348763812233,893.675,26.36424944975963,38.6464,92.15339999999999,2.384527407468742,0.4,122,136.57813970898093,0.4,160,136.57813970898093,160,160,160,94.57813970898096,79.88,69.98,5.54698810194183
3339.0,2207.143,339.618,88.6692446130119,24.422,144.24348763812233,895.198,43.298727759033625,39.5649,92.3104,2.3331387163875053,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,66.02,9.001479546502674
3340.0,2105.635,0,101.50803866040081,48.844,144.24348763812233,895.617,0.0,39.8133,92.3536,2.3196670459369106,0.4,122,150.52591639169594,0.4,160,150.52591639169594,160,160,160,108.52591639169594,79.88,64.94,0.0
3341.0,2016.966,0,88.6692446130119,24.422,144.24348763812233,895.966,0.0,40.02029999999999,92.3896,2.308568401536221,0.4,122,142.25012022781482,0.4,160,142.25012022781482,160,160,160,100.25012022781483,79.88,64.04,0.0
3342.0,1915.458,0,101.50803866040081,48.844,144.24348763812233,895.966,0.0,40.02029999999999,92.3896,2.308568401536221,0.4,122,132.77603661951076,0.4,160,132.77603661951076,160,160,160,90.77603661951076,79.88,64.04,0.0
3343.0,1826.788,0,88.6692446130119,24.422,144.24348763812233,895.617,0.0,39.8133,92.3536,2.3196670459369106,0.4,122,124.50024045562964,0.4,160,124.50024045562964,160,160,152.50024045562964,82.50024045562965,79.88,64.94,0.0
3344.0,2039.367,403.958,191.3795921518981,219.796,144.24348763812233,893.466,51.601521261022455,38.2792,92.13180000000001,2.4068371334824135,0.4,122,144.34093152611126,0.4,160,144.34093152611126,160,160,160,102.34093152611126,79.88,71.06,8.500710810788874
3345.0,2207.143,461.866,294.08993969078426,415.17,144.24348763812233,892.698,59.04933587064634,36.9328,92.05259999999998,2.492434908807347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.02,9.371682213618548
3346.0,1800.361,2.857,409.6390812770594,634.966,144.24348763812233,891.93,0.36562294687606894,35.586400000000005,91.9734,2.58450981273745,0.4,122,122.03370314908054,0.4,160,122.03370314908054,160,160,150.03370314908057,80.03370314908057,79.88,78.98,0.05579522716522002
3347.0,1906.674,464.597,358.28390992772887,537.279,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,131.95624577274646,0.4,160,131.95624577274646,160,160,159.95624577274646,89.95624577274644,79.88,82.94,8.714861480378401
3348.0,1918.747,460.229,448.1554634192262,708.231,144.24348763812233,875.44,60.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,133.08308482710564,0.4,160,133.08308482710564,160,160,160,91.08308482710564,79.88,86.0,8.3659469465012
3349.0,2120.319,457.145,255.57356238884265,341.905,144.24348763812233,869.575,60.0,34.75,89.66820000000003,2.580379856115109,0.4,122,151.89645211952393,0.4,160,151.89645211952393,160,160,160,109.89645211952396,79.88,88.16,8.044621247
3350.0,2207.143,419.43,332.606321832951,488.435,144.24348763812233,864.687,55.36106230033061,34.642,89.16420000000002,2.5738756422839333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,89.96,7.524747802674124
3351.0,1951.569,0,255.57356238884265,341.905,144.24348763812233,864.687,0.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,136.1464675103747,0.4,160,136.1464675103747,160,160,160,94.1464675103747,79.88,89.96,0.0
3352.0,1879.833,183.837,255.57356238884265,341.905,144.24348763812233,859.311,24.416672834866375,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,129.45105205882987,0.4,160,129.45105205882987,160,160,157.45105205882987,87.45105205882987,79.88,91.94,3.6515627570760194
3353.0,2115.81,453.034,217.05718024667593,268.639,144.24348763812233,861.754,60.0,34.5962,88.8618,2.5685422098380744,0.4,122,151.47557165148152,0.4,160,151.47557165148152,160,160,160,109.47557165148152,79.88,91.04,14.149850366698402
3354.0,2207.143,449.617,358.28390992772887,537.279,144.24348763812233,861.754,59.54743744387118,34.5962,88.8618,2.5685422098380744,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,91.04,14.778785914911918
3355.0,2002.924,0,204.21838619928698,244.218,144.24348763812233,864.687,0.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,140.9396172880666,0.4,160,140.9396172880666,160,160,160,98.93961728806657,79.88,89.96,0.0
3356.0,1862.9,0,140.0244159623424,122.109,144.24348763812233,883.749,0.0,35.0632,91.1298,2.5990154920258277,0.4,122,127.87067179824794,0.4,160,127.87067179824794,160,160,155.87067179824794,85.87067179824795,79.88,82.94,0.0
3357.0,1978.861,333.018,217.05718024667593,268.639,144.24348763812233,891.93,42.61286129956777,35.586400000000005,91.9734,2.58450981273745,0.4,122,138.693670090789,0.4,160,138.693670090789,160,160,160,96.693670090789,79.88,78.98,12.912148395618578
3358.0,2207.143,406.823,178.54079810450915,195.374,144.24348763812233,892.698,52.012140544424796,36.9328,92.05259999999998,2.492434908807347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.02,16.003600573211784
3359.0,1938.731,0,268.4123515960064,366.326,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,134.94818051770608,0.4,160,134.94818051770608,160,160,160,92.94818051770609,79.88,75.02,0.0
3360.0,1803.043,4.337,140.0244159623424,122.109,144.24348763812233,892.698,0.5544363416617404,36.9328,92.05259999999998,2.492434908807347,0.4,122,122.28398714991764,0.4,160,122.28398714991764,160,160,150.28398714991766,80.28398714991765,79.88,75.02,0.11862341278474707
3361.0,2119.793,469.613,152.86321000973132,146.531,144.24348763812233,893.291,60.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,151.8473460324317,0.4,160,151.8473460324317,160,160,160,109.84734603243172,79.88,71.96,11.8931364832316
3362.0,2207.143,201.697,114.34683270778973,73.265,144.24348763812233,893.675,25.75863311410791,38.6464,92.15339999999999,2.384527407468742,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.98,5.551658071668293
3363.0,2118.474,0,88.6692446130119,24.422,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,151.72420383611893,0.4,160,151.72420383611893,160,160,160,109.72420383611892,79.88,71.06,0.0
3364.0,2016.966,0,101.50803866040081,48.844,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,142.25012022781482,0.4,160,142.25012022781482,160,160,160,100.25012022781483,79.88,71.96,0.0
3365.0,1928.296,0,88.6692446130119,24.422,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,133.97432406393372,0.4,160,133.97432406393372,160,160,160,91.97432406393372,79.88,69.98,0.0
3366.0,1852.466,0,75.83045056562298,0.0,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,126.89681534447558,0.4,160,126.89681534447558,160,160,154.8968153444756,84.89681534447558,79.88,69.98,0.0
3367.0,1977.747,226.79,101.50803866040081,48.844,144.24348763812233,892.907,28.988143569789685,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,138.5897528618998,0.4,160,138.5897528618998,160,160,160,96.58975286189983,79.88,73.94,4.781854799297656
3368.0,2207.143,330.904,101.50803866040081,48.844,144.24348763812233,893.082,42.28768991261093,37.605999999999995,92.0922,2.4488698611923634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.04,6.9891493373011055
3369.0,2002.924,0,204.21838619928698,244.218,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,140.9396172880666,0.4,160,140.9396172880666,160,160,160,98.93961728806657,79.88,75.92,0.0
3370.0,1848.004,203.364,358.28390992772887,537.279,144.24348763812233,892.104,26.01726195555309,35.8924,91.9914,2.5629771205046192,0.4,122,126.48039735081649,0.4,160,126.48039735081649,160,160,154.48039735081647,84.48039735081649,79.88,78.08,4.082785662267742
