Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
3371.0,1971.457,468.898,345.4451158803399,512.857,144.24348763812233,891.93,60.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,138.00263836120297,0.4,160,138.00263836120297,160,160,160,96.00263836120298,79.88,78.98,9.275194208031202
3372.0,2066.216,465.882,371.12270397511776,561.7,144.24348763812233,886.193,60.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,146.8468029257695,0.4,160,146.8468029257695,160,160,160,104.84680292576951,79.88,82.04,9.1299281399236
3373.0,2198.206,464.597,332.606321832951,488.435,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,159.16592043828132,0.4,160,159.16592043828132,160,160,160,117.16592043828135,79.88,82.94,9.0519711819824
3374.0,2207.143,187.477,178.54079810450915,195.374,144.24348763812233,878.372,24.35981416884858,34.9444,90.57540000000002,2.5919861265324347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,84.92,3.6579103704014813
3375.0,2002.924,0,204.21838619928698,244.218,144.24348763812233,875.44,0.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,140.9396172880666,0.4,160,140.9396172880666,160,160,160,98.93961728806657,79.88,86.0,0.0
3376.0,1824.384,0,178.54079810450915,195.374,144.24348763812233,870.063,0.0,34.7608,89.71860000000001,2.581028054590228,0.4,122,124.27580946497903,0.4,160,124.27580946497903,160,160,152.27580946497903,82.27580946497905,79.88,87.98,0.0
3377.0,2040.777,394.934,178.54079810450915,195.374,144.24348763812233,870.063,51.805680349388346,34.7608,89.71860000000001,2.581028054590228,0.4,122,144.47250445964704,0.4,160,144.47250445964704,160,160,160,102.47250445964707,79.88,87.98,9.355902470102519
3378.0,2207.143,447.617,281.2511456433953,390.748,144.24348763812233,870.063,58.71642961230298,34.7608,89.71860000000001,2.581028054590228,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,87.98,13.314614872006912
3379.0,1887.375,0,319.7675277855621,464.013,144.24348763812233,872.507,0.0,34.8148,89.9706,2.5842630145800065,0.4,122,130.15503074001424,0.4,160,130.15503074001424,160,160,158.15503074001424,88.15503074001423,79.88,87.08,0.0
3380.0,1924.438,318.314,281.2511456433953,390.748,144.24348763812233,878.372,41.36000566523979,34.9444,90.57540000000002,2.5919861265324347,0.4,122,133.61421126306772,0.4,160,133.61421126306772,160,160,160,91.61421126306772,79.88,84.92,10.015287561801143
3381.0,2060.729,468.898,332.606321832951,488.435,144.24348763812233,891.93,60.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,146.33473971787714,0.4,160,146.33473971787714,160,160,160,104.33473971787717,79.88,78.98,15.036291307973602
3382.0,2207.143,414.826,268.4123515960064,366.326,144.24348763812233,891.93,53.080984138221766,35.586400000000005,91.9734,2.58450981273745,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,78.98,12.95181133721267
3383.0,1990.086,0,217.05718024667593,268.639,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,139.7413298436436,0.4,160,139.7413298436436,160,160,160,97.74132984364361,79.88,75.02,0.0
3384.0,1801.88,3.174,191.3795921518981,219.796,144.24348763812233,892.907,0.40565932067292804,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,122.17544531449447,0.4,160,122.17544531449447,160,160,150.17544531449448,80.17544531449448,79.88,73.94,0.09946733771644366
3385.0,2054.528,469.705,217.05718024667593,268.639,144.24348763812233,893.466,60.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,145.75593193098825,0.4,160,145.75593193098825,160,160,160,103.75593193098827,79.88,71.06,13.664485218372802
3386.0,2207.143,254.123,101.50803866040081,48.844,144.24348763812233,894.011,32.44180902031157,38.8611,92.188,2.3722437090046347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.08,7.358668390105294
3387.0,2105.635,0,101.50803866040081,48.844,144.24348763812233,895.198,0.0,39.5649,92.3104,2.3331387163875053,0.4,122,150.52591639169594,0.4,160,150.52591639169594,160,160,160,108.52591639169594,79.88,66.02,0.0
3388.0,2029.804,0,75.83045056562298,0.0,144.24348763812233,895.966,0.0,40.02029999999999,92.3896,2.308568401536221,0.4,122,143.4484076722378,0.4,160,143.4484076722378,160,160,160,101.4484076722378,79.88,64.04,0.0
3389.0,1928.296,0,101.50803866040081,48.844,144.24348763812233,896.385,0.0,40.2687,92.43279999999997,2.295400646159423,0.4,122,133.97432406393372,0.4,160,133.97432406393372,160,160,160,91.97432406393372,79.88,62.96,0.0
3390.0,1826.788,0,101.50803866040081,48.844,144.24348763812233,896.385,0.0,40.2687,92.43279999999997,2.295400646159423,0.4,122,124.50024045562964,0.4,160,124.50024045562964,160,160,152.50024045562964,82.50024045562965,79.88,62.96,0.0
3391.0,1949.401,429.541,306.9287337381732,439.592,144.24348763812233,895.198,54.76328782846044,39.5649,92.3104,2.3331387163875053,0.4,122,135.94406415301904,0.4,160,135.94406415301904,160,160,160,93.94406415301906,79.88,66.02,9.49286633161621
3392.0,1983.789,469.705,435.31666937183724,683.809,144.24348763812233,893.466,60.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,139.1536651178311,0.4,160,139.1536651178311,160,160,160,97.1536651178311,79.88,71.06,10.064494504060802
3393.0,1979.166,469.21,473.83305151400396,757.074,144.24348763812233,892.523,60.0,36.6268,92.0346,2.5127666080574875,0.4,122,138.7221529864637,0.4,160,138.7221529864637,160,160,160,96.72215298646371,79.88,75.92,9.573652641988401
3394.0,2115.549,468.989,332.606321832951,488.435,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,151.4512463973677,0.4,160,151.4512463973677,160,160,160,109.45124639736773,79.88,78.08,9.390371618642401
3395.0,2207.143,334.329,242.7347683414538,317.483,144.24348763812233,889.125,42.915518600460494,35.182,91.68419999999999,2.6059973850264337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.96,6.561395382287291
3396.0,2015.763,0,191.3795921518981,219.796,144.24348763812233,878.372,0.0,34.9444,90.57540000000002,2.5919861265324347,0.4,122,142.13790473248952,0.4,160,142.13790473248952,160,160,160,100.13790473248953,79.88,84.92,0.0
3397.0,1824.167,51.138,242.7347683414538,317.483,144.24348763812233,875.44,6.6669073082815515,34.8796,90.27300000000001,2.588131744630099,0.4,122,124.25557444389139,0.4,160,124.25557444389139,160,160,152.25557444389136,82.25557444389139,79.88,86.0,1.0041170327233875
3398.0,2090.19,457.402,191.3795921518981,219.796,144.24348763812233,870.063,60.0,34.7608,89.71860000000001,2.581028054590228,0.4,122,149.08436083548924,0.4,160,149.08436083548924,160,160,160,107.08436083548924,79.88,87.98,8.996755286635201
3399.0,2207.143,269.816,152.86321000973132,146.531,144.24348763812233,867.131,35.51302481882772,34.696,89.4162,2.57713281069864,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,89.06,5.337618769569275
3400.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,864.687,0.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,89.96,0.0
3401.0,1927.094,0,140.0244159623424,122.109,144.24348763812233,861.754,0.0,34.5962,88.8618,2.5685422098380744,0.4,122,133.86210902036277,0.4,160,133.86210902036277,160,160,160,91.86210902036278,79.88,91.04,0.0
3402.0,1866.947,105.555,165.70200405712026,170.952,144.24348763812233,861.754,13.979787049155622,34.5962,88.8618,2.5685422098380744,0.4,122,128.24842178253442,0.4,160,128.24842178253442,160,160,156.24842178253442,86.24842178253442,79.88,91.04,3.5708472628389796
3403.0,2067.234,455.861,255.57356238884265,341.905,144.24348763812233,867.131,60.0,34.696,89.4162,2.57713281069864,0.4,122,146.9418796896291,0.4,160,146.9418796896291,160,160,160,104.94187968962912,79.88,89.06,15.851981410992
3404.0,2193.315,458.687,332.606321832951,488.435,144.24348763812233,872.507,60.0,34.8148,89.9706,2.5842630145800065,0.4,122,158.7094140296523,0.4,160,158.7094140296523,160,160,160,116.70941402965232,79.88,87.08,19.0315266436968
3405.0,2207.143,320.756,306.9287337381732,439.592,144.24348763812233,891.569,41.06049942416118,35.236000000000004,91.9362,2.609155409240549,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.06,11.705288664516884
3406.0,1951.569,0,255.57356238884265,341.905,144.24348763812233,892.104,0.0,35.8924,91.9914,2.5629771205046192,0.4,122,136.1464675103747,0.4,160,136.1464675103747,160,160,160,94.1464675103747,79.88,78.08,0.0
3407.0,1885.093,176.259,242.7347683414538,317.483,144.24348763812233,892.698,22.53458971955686,36.9328,92.05259999999998,2.492434908807347,0.4,122,129.94202542071673,0.4,160,129.94202542071673,160,160,157.94202542071673,87.94202542071673,79.88,75.02,5.994801287628912
3408.0,2188.803,469.412,165.70200405712026,170.952,144.24348763812233,892.907,60.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,158.28825395539985,0.4,160,158.28825395539985,160,160,160,116.28825395539985,79.88,73.94,14.4059093184
3409.0,2207.143,209.72,191.3795921518981,219.796,144.24348763812233,892.523,26.817824751343984,36.6268,92.0346,2.5127666080574875,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.92,6.102192695220682
3410.0,2028.602,0,178.54079810450915,195.374,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,143.3361921769125,0.4,160,143.3361921769125,160,160,160,101.3361921769125,79.88,75.02,0.0
3411.0,1939.933,0,88.6692446130119,24.422,144.24348763812233,892.907,0.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,135.06039601303138,0.4,160,135.06039601303138,160,160,160,93.0603960130314,79.88,73.94,0.0
3412.0,1838.425,0,101.50803866040081,48.844,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,125.58631240472731,0.4,160,125.58631240472731,160,160,153.58631240472732,83.58631240472732,79.88,71.06,0.0
3413.0,2015.862,266.107,88.6692446130119,24.422,144.24348763812233,893.291,33.99902800617963,37.973200000000006,92.1138,2.425758166285696,0.4,122,142.14714155260123,0.4,160,142.14714155260123,160,160,160,100.14714155260125,79.88,71.96,9.35972554812427
3414.0,2207.143,344.144,152.86321000973132,146.531,144.24348763812233,893.466,43.96082463182662,38.2792,92.13180000000001,2.4068371334824135,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,71.06,12.093088429728756
3415.0,1874.537,0,332.606321832951,488.435,144.24348763812233,894.43,0.0,39.1095,92.2312,2.3582812360168246,0.4,122,128.95674329559125,0.4,160,128.95674329559125,160,160,156.95674329559125,86.95674329559127,79.88,68.0,0.0
3416.0,1914.678,359.909,319.7675277855621,464.013,144.24348763812233,892.698,46.01423931452646,36.9328,92.05259999999998,2.492434908807347,0.4,122,132.7032968249285,0.4,160,132.7032968249285,160,160,160,90.70329682492847,79.88,75.02,7.476466101589688
3417.0,1896.996,468.989,486.67184556139284,781.496,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,131.05294135451123,0.4,160,131.05294135451123,160,160,159.05294135451123,89.05294135451125,79.88,78.08,9.3897429632564
3418.0,2016.148,464.597,345.4451158803399,512.857,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,142.1737714226001,0.4,160,142.1737714226001,160,160,160,100.1737714226001,79.88,82.94,9.1563011725712
3419.0,2207.143,408.052,217.05718024667593,268.639,144.24348763812233,875.44,53.19778429981673,34.8796,90.27300000000001,2.588131744630099,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,86.0,8.052051442021675
3420.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,861.754,0.0,34.5962,88.8618,2.5685422098380744,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,91.04,0.0
3421.0,1927.094,0,140.0244159623424,122.109,144.24348763812233,856.378,0.0,34.517,88.3074,2.5583741344844566,0.4,122,133.86210902036277,0.4,160,133.86210902036277,160,160,160,91.86210902036278,79.88,93.02,0.0
3422.0,1800.23,0.321,127.18562675517865,97.687,144.24348763812233,848.069,0.04321315513861574,34.3946,87.45060000000001,2.54256772865508,0.4,122,122.02142006865118,0.4,160,122.02142006865118,160,160,150.0214200686512,80.02142006865117,79.88,96.08,0.006386575010865006
3423.0,2143.276,444.555,101.50803866040081,48.844,144.24348763812233,845.625,60.0,34.358599999999996,87.1986,2.537897353209968,0.4,122,154.0391242662193,0.4,160,154.0391242662193,160,160,160,112.03912426621928,79.88,96.98,8.946557791260798
3424.0,2207.143,191.052,127.18562675517865,97.687,144.24348763812233,842.693,25.87536835714688,34.3154,86.89619999999998,2.532279967594724,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,98.06,3.880136207902389
3425.0,2092.796,0,114.34683270778973,73.265,144.24348763812233,845.625,0.0,34.358599999999996,87.1986,2.537897353209968,0.4,122,149.32762894727296,0.4,160,149.32762894727296,160,160,160,107.32762894727297,79.88,96.98,0.0
3426.0,1927.094,0,165.70200405712026,170.952,144.24348763812233,848.069,0.0,34.3946,87.45060000000001,2.54256772865508,0.4,122,133.86210856860842,0.4,160,133.86210856860842,160,160,160,91.86210856860842,79.88,96.08,0.0
3427.0,1896.761,212.401,242.7347683414538,317.483,144.24348763812233,848.069,28.58447071764403,34.3946,87.45060000000001,2.54256772865508,0.4,122,131.03100252129286,0.4,160,131.03100252129286,160,160,159.03100252129286,89.03100252129285,79.88,96.08,6.932801615693941
3428.0,2003.065,451.749,345.4451158803399,512.857,144.24348763812233,859.311,60.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,140.9527387361456,0.4,160,140.9527387361456,160,160,160,98.95273873614556,79.88,91.94,14.818702061801398
3429.0,2092.171,460.229,371.12270397511776,561.7,144.24348763812233,875.44,60.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,149.26930200528818,0.4,160,149.26930200528818,160,160,160,107.2693020052882,79.88,86.0,14.684800716630802
3430.0,2207.143,383.384,268.4123515960064,366.326,144.24348763812233,886.193,49.37530577417825,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,82.04,12.5939144177939
3431.0,2002.924,0,204.21838619928698,244.218,144.24348763812233,891.93,0.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,140.93961728806653,0.4,160,140.93961728806653,160,160,160,98.93961728806657,79.88,78.98,0.0
3432.0,1850.061,0,152.86321000973132,146.531,144.24348763812233,891.93,0.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,126.67238435382498,0.4,160,126.67238435382498,160,160,154.672384353825,84.67238435382498,79.88,78.98,0.0
3433.0,2004.785,346.103,191.3795921518981,219.796,144.24348763812233,891.569,44.30514130447971,35.236000000000004,91.9362,2.609155409240549,0.4,122,141.11322982318086,0.4,160,141.11322982318086,160,160,160,99.11322982318086,79.88,80.06,9.742753424694447
3434.0,2207.143,303.866,101.50803866040081,48.844,144.24348763812233,891.93,38.882633687113,35.586400000000005,91.9734,2.58450981273745,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,78.98,6.832608820177327
3435.0,2131.312,0,75.83045056562298,0.0,144.24348763812233,892.314,0.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,152.92249128054186,0.4,160,152.92249128054186,160,160,160,110.92249128054186,79.88,77.0,0.0
3436.0,2055.482,0,75.83045056562298,0.0,144.24348763812233,893.082,0.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,145.84498256108373,0.4,160,145.84498256108373,160,160,160,103.84498256108373,79.88,73.04,0.0
3437.0,1953.974,0,101.50803866040081,48.844,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,136.37089895277967,0.4,160,136.37089895277967,160,160,160,94.37089895277965,79.88,71.06,0.0
3438.0,1821.51,33.238,165.70200405712026,170.952,144.24348763812233,893.291,4.246690958016528,37.973200000000006,92.1138,2.425758166285696,0.4,122,124.00762820666058,0.4,160,124.00762820666058,160,160,152.00762820666057,82.00762820666058,79.88,71.96,0.706402016682157
3439.0,1919.891,469.503,371.12270397511776,561.7,144.24348763812233,893.082,60.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,133.18982303842515,0.4,160,133.18982303842515,160,160,160,91.18982303842515,79.88,73.04,-0.4734680389559999
3440.0,2030.909,469.301,358.28390992772887,537.279,144.24348763812233,892.698,60.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,143.55146241120462,0.4,160,143.55146241120462,160,160,160,101.55146241120465,79.88,75.02,-0.46499229881279996
3441.0,1933.342,466.139,563.7046050055012,928.027,144.24348763812233,886.681,60.0,35.12800000000001,91.43220000000001,2.602829651560009,0.4,122,134.44529809000014,0.4,160,134.44529809000014,160,160,160,92.44529809000014,79.88,81.86,-0.44226945892800007
3442.0,2122.332,457.402,268.4123515960064,366.326,144.24348763812233,870.063,60.0,34.7608,89.71860000000001,2.581028054590228,0.4,122,152.08436026681454,0.4,160,152.08436026681454,160,160,160,110.08436026681454,79.88,87.98,-0.43764632794080005
3443.0,2207.143,263.351,178.54079810450915,195.374,144.24348763812233,864.687,34.76003576536977,34.642,89.16420000000002,2.5738756422839333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,89.96,-0.2526768461854289
3444.0,1977.247,0,229.89597429406484,293.061,144.24348763812233,853.934,0.0,34.481,88.05539999999999,2.553736840578869,0.4,122,138.5430423992206,0.4,160,138.5430423992206,160,160,160,96.54304239922064,79.88,93.92,-0.0
3445.0,1801.928,3.222,178.54079810450915,195.374,144.24348763812233,845.625,0.4348301125973308,34.358599999999996,87.1986,2.537897353209968,0.4,122,122.17993255552466,0.4,160,122.17993255552466,160,160,150.17993255552466,80.17993255552464,79.88,96.98,0.021449628764343042
3446.0,2026.599,441.728,217.05718024667593,268.639,144.24348763812233,840.249,60.0,34.279399999999995,86.64420000000001,2.527587997456199,0.4,122,143.14924955732846,0.4,160,143.14924955732846,160,160,160,101.14924955732846,79.88,98.96,-1.7982796358295998
3447.0,2207.143,384.762,204.21838619928698,244.218,144.24348763812233,904.882,48.529318061615434,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,100.94,-1.509359044905105
3448.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,904.882,0.0,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,100.94,-0.0
3449.0,1952.772,0,114.34683270778973,73.265,144.24348763812233,904.882,0.0,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,136.25868345745437,0.4,160,136.25868345745437,160,160,160,94.25868345745437,79.88,100.94,-0.0
3450.0,1868.393,119.84,204.21838619928698,244.218,144.24348763812233,904.882,15.11522405520059,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,128.38339143685977,0.4,160,128.38339143685977,160,160,156.38339143685977,86.38339143685977,79.88,100.94,5.474738683733115
3451.0,2041.71,441.728,268.4123515960064,366.326,144.24348763812233,840.249,60.0,34.279399999999995,86.64420000000001,2.527587997456199,0.4,122,144.55955911272605,0.4,160,144.55955911272605,160,160,160,102.55955911272608,79.88,98.96,11.633855619784798
3452.0,2206.298,445.84,281.2511456433953,390.748,144.24348763812233,848.069,60.0,34.3946,87.45060000000001,2.54256772865508,0.4,122,159.92114937720498,0.4,160,159.92114937720498,160,160,160,117.921149377205,79.88,96.08,11.6729525750232
3453.0,2207.143,371.968,371.12270397511776,561.7,144.24348763812233,870.063,48.7930466337403,34.7608,89.71860000000001,2.581028054590228,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,87.98,9.884670877371375
3454.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,880.816,0.0,34.998400000000004,90.8274,2.595187208558105,0.4,122,133.74989307328312,0.4,160,133.74989307328312,160,160,160,91.74989307328313,79.88,84.02,0.0
3455.0,1901.987,257.347,281.2511456433953,390.748,144.24348763812233,886.193,33.14321094519208,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,131.51882777669698,0.4,160,131.51882777669698,160,160,159.51882777669698,89.51882777669701,79.88,82.04,6.583451941164956
3456.0,2098.172,464.597,268.4123515960064,366.326,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,149.82938251132367,0.4,160,149.82938251132367,160,160,160,107.82938251132367,79.88,82.94,6.9251899949024
3457.0,2207.143,236.157,127.18562675517865,97.687,144.24348763812233,889.125,30.313832538678636,35.182,91.68419999999999,2.6059973850264337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.96,1.310825140447875
3458.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,891.569,0.0,35.236000000000004,91.9362,2.609155409240549,0.4,122,144.53447962133544,0.4,160,144.53447962133544,160,160,160,102.53447962133546,79.88,80.06,-0.0
3459.0,1965.61,0,75.83045056562298,0.0,144.24348763812233,891.93,0.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,137.4569709018773,0.4,160,137.4569709018773,160,160,160,95.45697090187733,79.88,78.98,-0.0
3460.0,1876.941,0,88.6692446130119,24.422,144.24348763812233,892.314,0.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,129.18117473799623,0.4,160,129.18117473799623,160,160,157.18117473799623,87.18117473799622,79.88,77.0,-0.0
3461.0,1801.111,0,75.83045056562298,0.0,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,122.10366601853806,0.4,160,122.10366601853806,160,160,150.10366601853804,80.10366601853806,79.88,75.92,-0.0
3462.0,2126.975,465.888,140.0244159623424,122.109,144.24348763812233,893.291,59.524065570773914,37.973200000000006,92.1138,2.425758166285696,0.4,122,152.51763755049257,0.4,160,152.51763755049257,160,160,160,110.5176375504926,79.88,71.96,-0.47318849165048127
3463.0,2207.143,374.258,294.08993969078426,415.17,144.24348763812233,892.907,47.83751987130367,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.94,-0.37442062424880523
3464.0,1887.375,0,319.7675277855621,464.013,144.24348763812233,886.193,0.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,130.15503074001424,0.4,160,130.15503074001424,160,160,158.15503074001424,88.15503074001423,79.88,82.04,-0.0
3465.0,1710.175,386.504,563.7046050055012,928.027,144.24348763812233,870.063,50.69988125893251,34.7608,89.71860000000001,2.581028054590228,0.4,122,113.61631145543299,0.4,160,113.61631145543299,160,160,141.616311455433,79.88,79.88,87.98,-0.3698102810001066
3466.0,1766.409,453.034,396.80028722967046,610.544,144.24348763812233,861.754,60.0,34.5962,88.8618,2.5685422098380744,0.4,122,118.86480772967178,0.4,160,118.86480772967178,160,160,146.86480772967178,79.88,79.88,91.04,-0.4355739767412
3467.0,1971.055,447.381,242.7347683414538,317.483,144.24348763812233,851.002,60.0,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,137.96515113805359,0.4,160,137.96515113805359,160,160,160,95.96515113805359,79.88,95.0,-0.4335796849427999
3468.0,2207.143,427.467,191.3795921518981,219.796,144.24348763812233,845.625,57.69374554230771,34.358599999999996,87.1986,2.537897353209968,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,96.98,3.223824719266579
3469.0,2002.924,0,204.21838619928698,244.218,144.24348763812233,842.693,0.0,34.3154,86.89619999999998,2.532279967594724,0.4,122,140.9396172880666,0.4,160,140.9396172880666,160,160,160,98.93961728806659,79.88,98.06,-0.0
3470.0,1888.578,0,114.34683270778973,73.265,144.24348763812233,840.249,0.0,34.279399999999995,86.64420000000001,2.527587997456199,0.4,122,130.26724623533954,0.4,160,130.26724623533954,160,160,158.26724623533954,88.26724623533954,79.88,98.96,-0.0
3471.0,1953.733,269.374,204.21838619928698,244.218,144.24348763812233,904.882,33.97561310194412,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,136.3484236121786,0.4,160,136.3484236121786,160,160,160,94.34842361217862,79.88,100.94,-1.0567096549039927
3472.0,2207.143,521.822,268.4123515960064,366.326,144.24348763812233,1551.631,38.38290803763699,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,102.02,-1.704803592395892
3473.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,1551.631,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,144.53447962133544,0.4,160,144.53447962133544,160,160,160,102.53447962133546,79.88,102.02,-0.0
3474.0,1888.578,0,152.86321000973132,146.531,144.24348763812233,904.882,0.0,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,130.26724668709386,0.4,160,130.26724668709386,160,160,158.26724668709386,88.26724668709387,79.88,100.94,0.0
3475.0,1871.613,328.48,345.4451158803399,512.857,144.24348763812233,840.295,44.61504204215959,34.29460000000001,86.64900000000004,2.5266076875076546,0.4,122,128.68387388173886,0.4,160,128.68387388173886,160,160,156.68387388173886,86.68387388173885,79.88,100.04,9.553054537094008
3476.0,2029.272,451.749,294.08993969078426,415.17,144.24348763812233,859.311,60.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,143.39875987428343,0.4,160,143.39875987428343,160,160,160,101.39875987428343,79.88,91.94,20.126011509299996
3477.0,2178.204,455.861,306.9287337381732,439.592,144.24348763812233,867.131,60.0,34.696,89.4162,2.57713281069864,0.4,122,157.2990684554406,0.4,160,157.2990684554406,160,160,160,115.2990684554406,79.88,89.06,12.606359079664
3478.0,2207.143,387.222,358.28390992772887,537.279,144.24348763812233,875.44,50.48217497640632,34.8796,90.27300000000001,2.588131744630099,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,86.0,10.519485699343843
3479.0,1951.569,0,255.57356238884265,341.905,144.24348763812233,878.372,0.0,34.9444,90.57540000000002,2.5919861265324347,0.4,122,136.1464675103747,0.4,160,136.1464675103747,160,160,160,94.1464675103747,79.88,84.92,0.0
3480.0,1875.537,141.025,217.05718024667593,268.639,144.24348763812233,889.125,18.102479379370116,35.182,91.68419999999999,2.6059973850264337,0.4,122,129.05016286881505,0.4,160,129.05016286881505,160,160,157.05016286881505,87.05016286881504,79.88,80.96,3.4829096735841683
3481.0,2114.35,468.708,229.89597429406484,293.061,144.24348763812233,891.569,60.0,35.236000000000004,91.9362,2.609155409240549,0.4,122,151.3392895179918,0.4,160,151.3392895179918,160,160,160,109.33928951799182,79.88,80.06,7.776387385096001
3482.0,2207.143,181.463,88.6692446130119,24.422,144.24348763812233,891.93,23.219892773358822,35.586400000000005,91.9734,2.58450981273745,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,78.98,2.5030632122905616
3483.0,2118.474,0,88.6692446130119,24.422,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,151.72420383611893,0.4,160,151.72420383611893,160,160,160,109.72420383611892,79.88,75.92,0.0
3484.0,2029.804,0,88.6692446130119,24.422,144.24348763812233,892.314,0.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,143.4484076722378,0.4,160,143.4484076722378,160,160,160,101.4484076722378,79.88,77.0,0.0
3485.0,1941.135,0,88.6692446130119,24.422,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,135.17261150835668,0.4,160,135.17261150835668,160,160,160,93.1726115083567,79.88,75.02,0.0
3486.0,1881.981,145.064,204.21838619928698,244.218,144.24348763812233,893.291,18.53405975911653,37.973200000000006,92.1138,2.425758166285696,0.4,122,129.65154226324313,0.4,160,129.65154226324313,160,160,157.65154226324313,87.65154226324313,79.88,71.96,0.8546421133019464
3487.0,2082.558,468.989,268.4123515960064,366.326,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,148.37207289626195,0.4,160,148.37207289626195,160,160,160,106.37207289626195,79.88,78.08,-0.2826171524164
3488.0,2178.859,467.423,371.12270397511776,561.7,144.24348763812233,889.125,60.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,157.3601287232168,0.4,160,157.3601287232168,160,160,160,115.36012872321683,79.88,80.96,-0.27702345500200004
3489.0,2207.143,412.246,383.9614931822815,586.122,144.24348763812233,878.372,53.565035852534756,34.9444,90.57540000000002,2.5919861265324347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,84.92,-0.24564263912744072
3490.0,1780.387,111.271,538.0270169107234,879.183,144.24348763812233,870.063,14.596013470035553,34.7608,89.71860000000001,2.581028054590228,0.4,122,120.16942315073317,0.4,160,120.16942315073317,160,160,148.16942315073317,79.88,79.88,87.98,-0.06658383190100284
3491.0,1976.563,451.749,255.57356238884265,341.905,144.24348763812233,859.311,60.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,138.47917102479227,0.4,160,138.47917102479227,160,160,160,96.47917102479228,79.88,91.94,-0.27212739496219995
3492.0,2168.37,447.381,255.57356238884265,341.905,144.24348763812233,851.002,60.0,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,156.3812269887511,0.4,160,156.3812269887511,160,160,160,114.38122698875112,79.88,95.0,-0.2708837055774
3493.0,2207.143,268.669,229.89597429406484,293.061,144.24348763812233,845.625,36.26124388182581,34.358599999999996,87.1986,2.537897353209968,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,96.98,-0.16333316927952557
3494.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,840.295,0.0,34.29460000000001,86.64900000000004,2.5266076875076546,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,100.04,0.0
3495.0,1850.061,0,204.21838619928698,244.218,144.24348763812233,840.295,0.0,34.29460000000001,86.64900000000004,2.5266076875076546,0.4,122,126.67238435382498,0.4,160,126.67238435382498,160,160,154.672384353825,84.672384353825,79.88,100.04,0.0
3496.0,2004.937,359.094,204.21838619928698,244.218,144.24348763812233,904.882,45.291845107917005,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,141.12744231680654,0.4,160,141.12744231680654,160,160,160,99.12744231680654,79.88,100.94,-0.7369496412735422
3497.0,2207.143,432.102,229.89597429406484,293.061,144.24348763812233,904.882,54.50019819927978,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,100.94,-1.695065382883841
3498.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,904.882,0.0,35.572599999999994,93.30899999999998,2.623058196477064,0.4,122,144.5344796213355,0.4,160,144.5344796213355,160,160,160,102.53447962133548,79.88,100.94,0.0
3499.0,1901.416,0,140.0244159623424,122.109,144.24348763812233,851.002,0.0,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,131.46553413151685,0.4,160,131.46553413151685,160,160,159.46553413151685,89.46553413151685,79.88,95.0,0.0
3500.0,1927.226,242.867,217.05718024667593,268.639,144.24348763812233,867.131,31.96597587562699,34.696,89.4162,2.57713281069864,0.4,122,133.87446511852852,0.4,160,133.87446511852852,160,160,160,91.87446511852852,79.88,89.06,4.796232581869852
3501.0,2070.514,463.055,319.7675277855621,464.013,144.24348763812233,880.816,60.0,34.998400000000004,90.8274,2.595187208558105,0.4,122,147.24797881307495,0.4,160,147.24797881307495,160,160,160,105.24797881307497,79.88,84.02,9.1401685646208
3502.0,2207.143,366.525,229.89597429406484,293.061,144.24348763812233,883.749,47.33455592155601,35.0632,91.1298,2.5990154920258277,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,82.94,7.363428604361615
3503.0,2002.924,0,204.21838619928698,244.218,144.24348763812233,889.125,0.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,140.93961728806653,0.4,160,140.93961728806653,160,160,160,98.93961728806657,79.88,80.96,0.0
3504.0,1862.9,0,140.0244159623424,122.109,144.24348763812233,892.314,0.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,127.87067179824794,0.4,160,127.87067179824794,160,160,155.87067179824794,85.87067179824794,79.88,77.0,0.0
3505.0,1986.23,276.194,152.86321000973132,146.531,144.24348763812233,892.698,35.31123873014693,36.9328,92.05259999999998,2.492434908807347,0.4,122,139.38150883089355,0.4,160,139.38150883089355,160,160,160,97.38150883089358,79.88,75.02,6.827884369501392
3506.0,2207.143,348.098,127.18562675517865,97.687,144.24348763812233,892.907,44.49374946959716,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.94,8.336307022513473
3507.0,2105.635,0,101.50803866040081,48.844,144.24348763812233,893.082,0.0,37.605999999999995,92.0922,2.4488698611923634,0.4,122,150.52591639169594,0.4,160,150.52591639169594,160,160,160,108.52591639169594,79.88,73.04,0.0
3508.0,1965.61,0,140.0244159623424,122.109,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,137.4569709018773,0.4,160,137.4569709018773,160,160,160,95.45697090187731,79.88,71.06,0.0
3509.0,1851.264,0,114.34683270778973,73.265,144.24348763812233,894.011,0.0,38.8611,92.188,2.3722437090046347,0.4,122,126.78459984915027,0.4,160,126.78459984915027,160,160,154.78459984915025,84.78459984915027,79.88,69.08,0.0
3510.0,2004.897,280.819,127.18562675517865,97.687,144.24348763812233,894.849,35.816338156982695,39.3579,92.2744,2.3444950060851824,0.4,122,141.12374679992263,0.4,160,141.12374679992263,160,160,160,99.12374679992263,79.88,66.92,6.253641940469541
3511.0,2207.143,316.592,114.34683270778973,73.265,144.24348763812233,894.011,40.416759192043116,38.8611,92.188,2.3722437090046347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.08,6.490058478182011
3512.0,2054.28,0,152.86321000973132,146.531,144.24348763812233,892.523,0.0,36.6268,92.0346,2.5127666080574875,0.4,122,145.73276706575842,0.4,160,145.73276706575842,160,160,160,103.73276706575842,79.88,75.92,0.0
3513.0,1823.464,63.274,294.08993969078426,415.17,144.24348763812233,889.125,8.12206482129569,35.182,91.68419999999999,2.6059973850264337,0.4,122,124.189949697214,0.4,160,124.189949697214,160,160,152.189949697214,82.189949697214,79.88,80.96,0.7395973396991528
3514.0,1839.905,464.597,448.1554634192262,708.231,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,125.72448066167348,0.4,160,125.72448066167348,160,160,153.72448066167345,83.72448066167348,79.88,82.94,0.8390464923704
3515.0,2018.883,460.229,281.2511456433953,390.748,144.24348763812233,875.44,60.0,34.8796,90.27300000000001,2.588131744630099,0.4,122,142.4290560417769,0.4,160,142.4290560417769,160,160,160,100.42905604177687,79.88,86.0,-0.37915370401720005
3516.0,2207.143,443.834,255.57356238884265,341.905,144.24348763812233,870.063,58.22012781833982,34.7608,89.71860000000001,2.581028054590228,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,87.98,-0.39915288127333437
3517.0,2028.602,0,178.54079810450915,195.374,144.24348763812233,864.687,0.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,143.3361921769125,0.4,160,143.3361921769125,160,160,160,101.33619217691249,79.88,89.96,-0.0
3518.0,1832.157,84.806,281.2511456433953,390.748,144.24348763812233,861.754,11.231759390975522,34.5962,88.8618,2.5685422098380744,0.4,122,125.00132880925928,0.4,160,125.00132880925928,160,160,153.0013288092593,83.00132880925928,79.88,91.04,-0.08153770172879211
3519.0,2052.469,450.208,229.89597429406484,293.061,144.24348763812233,856.378,60.0,34.517,88.3074,2.5583741344844566,0.4,122,145.563760309776,0.4,160,145.563760309776,160,160,160,103.56376030977599,79.88,93.02,3.4229085418920002
3520.0,2207.143,333.215,178.54079810450915,195.374,144.24348763812233,853.934,44.535227249787404,34.481,88.05539999999999,2.553736840578869,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,93.92,1.4083113251846484
3521.0,1977.247,0,229.89597429406484,293.061,144.24348763812233,853.934,0.0,34.481,88.05539999999999,2.553736840578869,0.4,122,138.5430423992206,0.4,160,138.5430423992206,160,160,160,96.54304239922064,79.88,93.92,0.0
3522.0,1832.115,59.086,204.21838619928698,244.218,144.24348763812233,851.002,7.9243119640092985,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,124.99739817307025,0.4,160,124.99739817307025,160,160,152.99739817307028,82.99739817307027,79.88,95.0,1.938902414416492
3523.0,2043.956,454.576,242.7347683414538,317.483,144.24348763812233,864.687,60.0,34.642,89.16420000000002,2.5738756422839333,0.4,122,144.7692341392643,0.4,160,144.7692341392643,160,160,160,102.76923413926431,79.88,89.96,14.346330397608002
3524.0,2207.143,316.05,152.86321000973132,146.531,144.24348763812233,878.372,41.06585859173565,34.9444,90.57540000000002,2.5919861265324347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,84.92,10.068055709733638
3525.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,889.125,0.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,148.12934150285002,0.4,160,148.12934150285002,160,160,160,106.12934150285001,79.88,80.96,0.0
3526.0,1862.9,0,217.05718024667593,268.639,144.24348763812233,892.104,0.0,35.8924,91.9914,2.5629771205046192,0.4,122,127.8706713464936,0.4,160,127.8706713464936,160,160,155.87067134649357,85.8706713464936,79.88,78.08,0.0
3527.0,1973.837,340.833,229.89597429406484,293.061,144.24348763812233,892.523,43.583866485488095,36.6268,92.0346,2.5127666080574875,0.4,122,138.22478322152654,0.4,160,138.22478322152654,160,160,160,96.22478322152652,79.88,75.92,10.44466955162498
3528.0,2136.32,469.412,306.9287337381732,439.592,144.24348763812233,892.907,60.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,153.3898503193114,0.4,160,153.3898503193114,160,160,160,111.38985031931138,79.88,73.94,20.5278829724
3529.0,2207.143,198.009,127.18562675517865,97.687,144.24348763812233,893.082,25.30443971656642,37.605999999999995,92.0922,2.4488698611923634,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.04,5.309187239451338
3530.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,144.53447962133544,0.4,160,144.53447962133544,160,160,160,102.53447962133546,79.88,71.96,0.0
3531.0,1939.933,0,101.50803866040081,48.844,144.24348763812233,893.466,0.0,38.2792,92.13180000000001,2.4068371334824135,0.4,122,135.06039601303138,0.4,160,135.06039601303138,160,160,160,93.0603960130314,79.88,71.06,0.0
3532.0,1851.264,0,88.6692446130119,24.422,144.24348763812233,894.011,0.0,38.8611,92.188,2.3722437090046347,0.4,122,126.78459984915028,0.4,160,126.78459984915028,160,160,154.7845998491503,84.78459984915028,79.88,69.08,0.0
3533.0,1960.956,198.362,88.6692446130119,24.422,144.24348763812233,894.43,25.311374849717712,39.1095,92.2312,2.3582812360168246,0.4,122,137.0225786390249,0.4,160,137.0225786390249,160,160,160,95.02257863902493,79.88,68.0,6.634610378808342
3534.0,2207.143,334.856,88.6692446130119,24.422,144.24348763812233,895.617,42.67165822948073,39.8133,92.3536,2.3196670459369106,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,64.94,11.332976516156732
3535.0,2092.796,0,114.34683270778973,73.265,144.24348763812233,895.198,0.0,39.5649,92.3104,2.3331387163875053,0.4,122,149.32762894727296,0.4,160,149.32762894727296,160,160,160,107.32762894727297,79.88,66.02,0.0
3536.0,1991.288,0,101.50803866040081,48.844,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,139.8535453389689,0.4,160,139.8535453389689,160,160,160,97.85354533896891,79.88,71.96,0.0
3537.0,1816.771,29.702,204.21838619928698,244.218,144.24348763812233,892.314,3.798992049227773,36.2596,92.01299999999999,2.5376176240223276,0.4,122,123.56532689210569,0.4,160,123.56532689210569,160,160,151.5653268921057,81.56532689210569,79.88,77.0,0.57341543969318
3538.0,1846.052,464.597,435.31666937183724,683.809,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,126.29814530098812,0.4,160,126.29814530098812,160,160,154.29814530098815,84.29814530098814,79.88,82.94,8.0885015569472
3539.0,1933.616,458.687,371.12270397511776,561.7,144.24348763812233,872.507,60.0,34.8148,89.9706,2.5842630145800065,0.4,122,134.47081730774244,0.4,160,134.47081730774244,160,160,160,92.47081730774244,79.88,87.08,7.5587411812908
3540.0,2108.225,455.861,281.2511456433953,390.748,144.24348763812233,867.131,60.0,34.696,89.4162,2.57713281069864,0.4,122,150.76770077774557,0.4,160,150.76770077774557,160,160,160,108.76770077774555,79.88,89.06,4.5630955472079995
3541.0,2207.143,354.491,255.57356238884265,341.905,144.24348763812233,859.311,47.08243489571113,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,91.94,1.998698171885648
3542.0,1810.343,0,396.80028722967046,610.544,144.24348763812233,853.934,0.0,34.481,88.05539999999999,2.553736840578869,0.4,122,122.96530652523079,0.4,160,122.96530652523079,160,160,150.9653065252308,80.96530652523079,79.88,93.92,0.0
3543.0,1998.633,431.025,242.7347683414538,317.483,144.24348763812233,856.378,57.44348863151614,34.517,88.3074,2.5583741344844566,0.4,122,140.539066482421,0.4,160,140.539066482421,160,160,160,98.53906648242102,79.88,93.02,0.6726724619063881
3544.0,2207.143,361.373,152.86321000973132,146.531,144.24348763812233,853.934,48.29869012282235,34.481,88.05539999999999,2.553736840578869,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,93.92,3.325616592052142
3545.0,2002.924,0,204.21838619928698,244.218,144.24348763812233,853.934,0.0,34.481,88.05539999999999,2.553736840578869,0.4,122,140.9396172880666,0.4,160,140.9396172880666,160,160,160,98.93961728806659,79.88,93.92,0.0
3546.0,1846.696,125.022,281.2511456433953,390.748,144.24348763812233,853.934,16.709622537673948,34.481,88.05539999999999,2.553736840578869,0.4,122,126.35825187099678,0.4,160,126.35825187099678,160,160,154.35825187099675,84.35825187099678,79.88,93.92,4.340136140647418
3547.0,2042.871,451.749,255.57356238884265,341.905,144.24348763812233,859.311,60.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,144.6679997450559,0.4,160,144.6679997450559,160,160,160,102.66799974505591,79.88,91.94,16.251499559165598
3548.0,2207.143,329.973,165.70200405712026,170.952,144.24348763812233,864.687,43.553579316950085,34.642,89.16420000000002,2.5738756422839333,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,89.96,11.765665113510998
3549.0,2015.763,0,191.3795921518981,219.796,144.24348763812233,883.749,0.0,35.0632,91.1298,2.5990154920258277,0.4,122,142.13790473248952,0.4,160,142.13790473248952,160,160,160,100.13790473248953,79.88,82.94,0.0
3550.0,1839.365,92.014,268.4123515960064,366.326,144.24348763812233,892.314,11.769000858266876,36.2596,92.01299999999999,2.5376176240223276,0.4,122,125.67404837096606,0.4,160,125.67404837096606,160,160,153.67404837096603,83.67404837096606,79.88,77.0,3.143287617648062
3551.0,1988.899,469.301,319.7675277855621,464.013,144.24348763812233,892.698,60.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,139.63055007701445,0.4,160,139.63055007701445,160,160,160,97.63055007701448,79.88,75.02,16.2671582372624
3552.0,2207.143,448.14,229.89597429406484,293.061,144.24348763812233,892.523,57.30573008460085,36.6268,92.0346,2.5127666080574875,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.92,14.599009951261491
3553.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,148.12934150285002,0.4,160,148.12934150285002,160,160,160,106.12934150285001,79.88,75.02,0.0
3554.0,1991.288,0,88.6692446130119,24.422,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,139.8535453389689,0.4,160,139.8535453389689,160,160,160,97.85354533896891,79.88,71.96,0.0
3555.0,1864.102,0,127.18562675517865,97.687,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,127.9828868418189,0.4,160,127.9828868418189,160,160,155.98288684181887,85.9828868418189,79.88,69.98,0.0
3556.0,1905.772,130.339,88.6692446130119,24.422,144.24348763812233,894.849,16.623724968500696,39.3579,92.2744,2.3444950060851824,0.4,122,131.87205839000492,0.4,160,131.87205839000492,160,160,159.8720583900049,89.87205839000492,79.88,66.92,4.065945150404472
3557.0,2207.143,390.04,88.6692446130119,24.422,144.24348763812233,895.198,49.727194612163274,39.5649,92.3104,2.3331387163875053,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,66.02,13.362192278700322
3558.0,2028.602,0,178.54079810450915,195.374,144.24348763812233,894.43,0.0,39.1095,92.2312,2.3582812360168246,0.4,122,143.3361921769125,0.4,160,143.3361921769125,160,160,160,101.33619217691249,79.88,68.0,0.0
3559.0,1901.416,0,127.18562675517865,97.687,144.24348763812233,893.291,0.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,131.46553367976247,0.4,160,131.46553367976247,160,160,159.46553367976247,89.46553367976249,79.88,71.96,0.0
3560.0,1906.468,157.915,152.86321000973132,146.531,144.24348763812233,892.523,20.193260781303753,36.6268,92.0346,2.5127666080574875,0.4,122,131.93699360268482,0.4,160,131.93699360268482,160,160,159.93699360268482,89.93699360268482,79.88,75.92,3.3934033200004605
3561.0,2183.986,468.898,191.3795921518981,219.796,144.24348763812233,891.93,60.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,157.83868349439257,0.4,160,157.83868349439257,160,160,160,115.83868349439255,79.88,78.98,9.762779488311201
3562.0,2207.143,240.214,217.05718024667593,268.639,144.24348763812233,883.749,31.022268130164292,35.0632,91.1298,2.5990154920258277,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,82.94,4.971746632702436
3563.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,874.951,0.0,34.8688,90.2226,2.587487954847887,0.4,122,133.74989307328312,0.4,160,133.74989307328312,160,160,160,91.74989307328312,79.88,86.18,0.0
3564.0,1892.521,260.719,294.08993969078426,415.17,144.24348763812233,867.131,34.31567126060237,34.696,89.4162,2.57713281069864,0.4,122,130.63530762850743,0.4,160,130.63530762850743,160,160,158.6353076285074,88.63530762850743,79.88,89.06,5.164464972634169
3565.0,1934.632,451.749,409.6390812770594,634.966,144.24348763812233,859.311,60.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,134.56560707299968,0.4,160,134.56560707299968,160,160,160,92.56560707299965,79.88,91.94,9.0098034626446
3566.0,2013.717,450.208,371.12270397511776,561.7,144.24348763812233,856.378,60.0,34.517,88.3074,2.5583741344844566,0.4,122,141.94687713661807,0.4,160,141.94687713661807,160,160,160,99.9468771366181,79.88,93.02,8.964162721178
3567.0,2205.524,447.381,255.57356238884265,341.905,144.24348763812233,851.002,60.0,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,159.84893310057691,0.4,160,159.84893310057691,160,160,160,117.84893310057694,79.88,95.0,8.926196176851798
3568.0,2207.143,321.386,319.7675277855621,464.013,144.24348763812233,848.069,43.25135216895998,34.3946,87.45060000000001,2.54256772865508,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,96.08,6.673701281962816
3569.0,1925.892,0,281.2511456433953,390.748,144.24348763812233,848.069,0.0,34.3946,87.45060000000001,2.54256772865508,0.4,122,133.74989307328312,0.4,160,133.74989307328312,160,160,160,91.74989307328312,79.88,96.08,0.0
3570.0,1898.509,215.352,242.7347683414538,317.483,144.24348763812233,851.002,28.88166148764379,34.437799999999996,87.75300000000003,2.5481592900824106,0.4,122,131.1941608769772,0.4,160,131.1941608769772,160,160,159.1941608769772,89.1941608769772,79.88,95.0,6.584102975614436
3571.0,2018.937,453.034,332.606321832951,488.435,144.24348763812233,861.754,60.0,34.5962,88.8618,2.5685422098380744,0.4,122,142.4340939215765,0.4,160,142.4340939215765,160,160,160,100.43409392157649,79.88,91.04,13.618008173528402
3572.0,2207.143,379.586,191.3795921518981,219.796,144.24348763812233,878.372,49.321355783215836,34.9444,90.57540000000002,2.5919861265324347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,84.92,10.821124222658753
