Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
3573.0,1861.698,0,345.4451158803399,512.857,144.24348763812233,886.193,0.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,127.75845585116829,0.4,160,127.75845585116829,160,160,155.75845585116826,85.75845585116829,79.88,82.04,0.0
3574.0,1881.52,390.945,371.12270397511776,561.7,144.24348763812233,891.93,50.02522767779995,35.586400000000005,91.9734,2.58450981273745,0.4,122,129.60855875736087,0.4,160,129.60855875736087,160,160,157.60855875736087,87.60855875736087,79.88,78.98,12.36936893020654
3575.0,1992.336,469.1,358.28390992772887,537.279,144.24348763812233,892.314,60.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,139.9513552267324,0.4,160,139.9513552267324,160,160,160,97.95135522673239,79.88,77.0,14.73711523011
3576.0,2207.143,406.187,191.3795921518981,219.796,144.24348763812233,892.314,51.95312623063788,36.2596,92.01299999999999,2.5376176240223276,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,77.0,12.451500760610118
3577.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,892.314,0.0,36.2596,92.01299999999999,2.5376176240223276,0.4,122,148.12934150285002,0.4,160,148.12934150285002,160,160,160,106.12934150285001,79.88,77.0,0.0
3578.0,1952.772,0,127.18562675517865,97.687,144.24348763812233,892.698,0.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,136.2586830057,0.4,160,136.2586830057,160,160,160,94.25868300570001,79.88,75.02,0.0
3579.0,1838.425,0,114.34683270778973,73.265,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,125.58631195297298,0.4,160,125.58631195297298,160,160,153.58631195297295,83.58631195297296,79.88,69.98,0.0
3580.0,2028.889,291.972,101.50803866040081,48.844,144.24348763812233,893.675,37.28764848668078,38.6464,92.15339999999999,2.384527407468742,0.4,122,143.3629334810875,0.4,160,143.3629334810875,160,160,160,101.36293348108752,79.88,69.98,6.949122568605698
3581.0,2207.143,318.279,140.0244159623424,122.109,144.24348763812233,894.011,40.63203496856125,38.8611,92.188,2.3722437090046347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,69.08,9.33998681923
3582.0,2041.441,0,165.70200405712026,170.952,144.24348763812233,894.011,0.0,38.8611,92.188,2.3722437090046347,0.4,122,144.53447962133544,0.4,160,144.53447962133544,160,160,160,102.53447962133546,79.88,69.08,0.0
3583.0,1831.868,174.388,383.9614931822815,586.122,144.24348763812233,893.675,22.2710833185896,38.6464,92.15339999999999,2.384527407468742,0.4,122,124.97431382641953,0.4,160,124.97431382641953,160,160,152.97431382641952,82.97431382641953,79.88,69.98,3.786805501179131
3584.0,1930.046,469.301,371.12270397511776,561.7,144.24348763812233,892.698,60.0,36.9328,92.05259999999998,2.492434908807347,0.4,122,134.13766575477607,0.4,160,134.13766575477607,160,160,160,92.13766575477608,79.88,75.02,9.3704017695184
3585.0,1963.719,468.989,435.31666937183724,683.809,144.24348763812233,892.104,60.0,35.8924,91.9914,2.5629771205046192,0.4,122,137.28046006205068,0.4,160,137.28046006205068,160,160,160,95.2804600620507,79.88,78.08,8.595911147272801
3586.0,2096.995,465.882,332.606321832951,488.435,144.24348763812233,886.193,60.0,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,149.71948695988613,0.4,160,149.71948695988613,160,160,160,107.71948695988615,79.88,82.04,7.531700155368801
3587.0,2207.143,340.044,229.89597429406484,293.061,144.24348763812233,875.44,44.33156378277394,34.8796,90.27300000000001,2.588131744630099,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,86.0,5.558103083068502
3588.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,867.131,0.0,34.696,89.4162,2.57713281069864,0.4,122,148.12934150284997,0.4,160,148.12934150284997,160,160,160,106.12934150285,79.88,89.06,0.0
3589.0,1952.772,0,127.18562675517865,97.687,144.24348763812233,859.311,0.0,34.560199999999995,88.60979999999999,2.563926134686721,0.4,122,136.2586830057,0.4,160,136.2586830057,160,160,160,94.2586830057,79.88,91.94,0.0
3590.0,1822.101,35.031,165.70200405712026,170.952,144.24348763812233,853.934,4.682043707870778,34.481,88.05539999999999,2.553736840578869,0.4,122,124.06274921648925,0.4,160,124.06274921648925,160,160,152.06274921648924,82.06274921648924,79.88,93.92,0.21741629661339987
3591.0,2105.579,449.18,165.70200405712026,170.952,144.24348763812233,854.423,60.0,34.4882,88.10580000000002,2.554665073851347,0.4,122,150.52069043086192,0.4,160,150.52069043086192,160,160,160,108.5206904308619,79.88,93.74,5.5285585102681996
3592.0,2207.143,241.588,140.0244159623424,122.109,144.24348763812233,856.378,32.19692938124306,34.517,88.3074,2.5583741344844566,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,93.02,1.6543051320917883
3593.0,2092.796,0,114.34683270778973,73.265,144.24348763812233,861.754,0.0,34.5962,88.8618,2.5685422098380744,0.4,122,149.32762894727296,0.4,160,149.32762894727296,160,160,160,107.32762894727297,79.88,91.04,0.0
3594.0,1862.9,0,229.89597429406484,293.061,144.24348763812233,870.063,0.0,34.7608,89.71860000000001,2.581028054590228,0.4,122,127.8706713464936,0.4,160,127.8706713464936,160,160,155.87067134649357,85.8706713464936,79.88,87.98,0.0
3595.0,1888.708,384.092,358.28390992772887,537.279,144.24348763812233,886.193,49.466445732320395,35.117200000000004,91.38180000000001,2.6021949358149286,0.4,122,130.27940678870186,0.4,160,130.27940678870186,160,160,158.27940678870186,88.27940678870188,79.88,82.04,11.020556573400402
3596.0,2064.03,469.412,294.08993969078426,415.17,144.24348763812233,892.907,60.0,37.300000000000004,92.07420000000002,2.468477211796247,0.4,122,146.64276133090965,0.4,160,146.64276133090965,160,160,160,104.64276133090968,79.88,73.94,13.197534788400002
3597.0,2207.143,462.881,319.7675277855621,464.013,144.24348763812233,893.291,59.13980095412818,37.973200000000006,92.1138,2.425758166285696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,71.96,13.934137180518018
3598.0,1861.698,0,345.4451158803399,512.857,144.24348763812233,893.675,0.0,38.6464,92.15339999999999,2.384527407468742,0.4,122,127.75845585116829,0.4,160,127.75845585116829,160,160,155.75845585116826,85.75845585116829,79.88,69.98,0.0
3599.0,1921.097,379.167,319.7675277855621,464.013,144.24348763812233,893.675,48.423263295722975,38.6464,92.15339999999999,2.384527407468742,0.4,122,133.30236530490086,0.4,160,133.30236530490086,160,160,160,91.30236530490086,79.88,69.98,13.088253375278109
3600.0,2207.143,387.554,101.50803866040081,48.844,144.24348763812233,894.43,49.45268715984376,39.1095,92.2312,2.3582812360168246,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,68.0,12.419848790546993
3601.0,2079.957,0,127.18562675517865,97.687,144.24348763812233,895.198,0.0,39.5649,92.3104,2.3331387163875053,0.4,122,148.12934150284997,0.4,160,148.12934150284997,160,160,160,106.12934150285,79.88,66.02,0.0
3602.0,1914.255,0,165.70200405712026,170.952,144.24348763812233,895.966,0.0,40.02029999999999,92.3896,2.308568401536221,0.4,122,132.66382112418546,0.4,160,132.66382112418546,160,160,160,90.66382112418545,79.88,64.04,0.0
3603.0,1838.425,0,75.83045056562298,0.0,144.24348763812233,896.385,0.0,40.2687,92.43279999999997,2.295400646159423,0.4,122,125.5863124047273,0.4,160,125.5863124047273,160,160,153.58631240472727,83.58631240472731,79.88,62.96,0.0
3604.0,2029.888,292.971,101.50803866040081,48.844,144.24348763812233,896.734,37.28764562569057,40.475699999999996,92.4688,2.2845509775000807,0.4,122,143.45619884828562,0.4,160,143.45619884828562,160,160,160,101.45619884828564,79.88,62.06,8.98480862654632
3605.0,2207.143,265.924,88.6692446130119,24.422,144.24348763812233,897.502,33.816317122785144,40.9311,92.548,2.2610679898658965,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,60.08,8.519005735741153
3606.0,2028.602,0,178.54079810450915,195.374,144.24348763812233,897.502,0.0,40.9311,92.548,2.2610679898658965,0.4,122,143.3361921769125,0.4,160,143.3361921769125,160,160,160,101.3361921769125,79.88,60.08,0.0
3607.0,1841.978,120.305,306.9287337381732,439.592,144.24348763812233,896.734,15.311699314533744,40.475699999999996,92.4688,2.2845509775000807,0.4,122,125.91796526844274,0.4,160,125.91796526844274,160,160,153.91796526844274,83.91796526844274,79.88,62.06,2.73832901328852
3608.0,1890.74,471.24,422.47787532444823,659.387,144.24348763812233,896.385,60.0,40.2687,92.43279999999997,2.295400646159423,0.4,122,130.46907877681429,0.4,160,130.46907877681429,160,160,158.46907877681429,88.4690787768143,79.88,62.96,10.7305720739307
3609.0,1874.28,470.212,486.67184556139284,781.496,144.24348763812233,894.43,60.0,39.1095,92.2312,2.3582812360168246,0.4,122,128.93282755481215,0.4,160,128.93282755481215,160,160,156.93282755481215,86.93282755481215,79.88,68.0,10.2224388807585
3610.0,2024.126,469.613,319.7675277855621,464.013,144.24348763812233,893.291,60.0,37.973200000000006,92.1138,2.425758166285696,0.4,122,142.918450111582,0.4,160,142.918450111582,160,160,160,100.918450111582,79.88,71.96,9.911212799484401
3611.0,2207.143,451.429,268.4123515960064,366.326,144.24348763812233,892.523,57.726293881226724,36.6268,92.0346,2.5127666080574875,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,75.92,9.19577295744652
3612.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,891.93,0.0,35.586400000000005,91.9734,2.58450981273745,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,78.98,0.0
3613.0,1837.222,0,229.89597429406484,293.061,144.24348763812233,889.125,0.0,35.182,91.68419999999999,2.6059973850264337,0.4,122,125.47409690940201,0.4,160,125.47409690940201,160,160,153.47409690940202,83.47409690940202,79.88,80.96,0.0
3614.0,2033.944,362.424,165.70200405712026,170.952,144.24348763812233,889.125,46.521901012029154,35.182,91.68419999999999,2.6059973850264337,0.4,122,143.8347863405026,0.4,160,143.8347863405026,160,160,160,101.83478634050262,79.88,80.96,6.977863134816423
3615.0,2207.143,415.933,242.7347683414538,317.483,144.24348763812233,883.749,53.71540567935714,35.0632,91.1298,2.5990154920258277,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,82.94,8.028484908719212
3616.0,2067.118,0,140.0244159623424,122.109,144.24348763812233,878.372,0.0,34.9444,90.57540000000002,2.5919861265324347,0.4,122,146.9310545101814,0.4,160,146.9310545101814,160,160,160,104.9310545101814,79.88,84.92,0.0
3617.0,1939.933,0,127.18562675517865,97.687,144.24348763812233,880.816,0.0,34.998400000000004,90.8274,2.595187208558105,0.4,122,135.06039601303138,0.4,160,135.06039601303138,160,160,160,93.0603960130314,79.88,84.02,0.0
3618.0,1892.554,221.033,268.4123515960064,366.326,144.24348763812233,878.372,28.71988634056175,34.9444,90.57540000000002,2.5919861265324347,0.4,122,130.63834543653763,0.4,160,130.63834543653763,160,160,158.63834543653763,88.63834543653765,79.88,84.92,5.540977644310935
3619.0,2127.255,464.597,229.89597429406484,293.061,144.24348763812233,883.749,60.0,35.0632,91.1298,2.5990154920258277,0.4,122,152.54376205267886,0.4,160,152.54376205267886,160,160,160,110.54376205267886,79.88,82.94,13.4153633148408
3620.0,2207.143,451.011,371.12270397511776,561.7,144.24348763812233,889.125,57.89325850677474,35.182,91.68419999999999,2.6059973850264337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,80.96,12.493851886306288
3621.0,1951.569,0,255.57356238884265,341.905,144.24348763812233,892.104,0.0,35.8924,91.9914,2.5629771205046192,0.4,122,136.1464675103747,0.4,160,136.1464675103747,160,160,160,94.14646751037472,79.88,78.08,0.0
3622.0,1874.313,255.35,332.606321832951,488.435,144.24348763812233,892.384,32.65789286528247,36.382,92.0202,2.529278214501677,0.4,122,128.9358818392521,0.4,160,128.9358818392521,160,160,156.9358818392521,86.9358818392521,79.88,76.64,7.460577480066949
3623.0,2010.99,469.283,332.606321832951,488.435,144.24348763812233,892.663,60.0,36.8716,92.04899999999999,2.4964742511851936,0.4,122,141.69238310965864,0.4,160,141.69238310965864,160,160,160,99.69238310965865,79.88,75.2,14.6219870864048
3624.0,2207.143,426.049,229.89597429406484,293.061,144.24348763812233,892.942,54.45528305122523,37.3612,92.0778,2.4645300472147578,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,79.88,73.76,12.08318532911765
3625.0,2065.805,0,141.337706735789,122.109,165.78082567446285,949.207,0.0,35.8587,85.16367999999999,2.374979572600233,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,72.32,0.0
3626.0,1960.437,0,105.36856188408468,48.844,165.78082567446285,949.849,0.0,36.189899999999994,85.22127999999998,2.3548360177839673,0.4,122,136.97408159547848,0.4,160,136.97408159547848,160,160,160,94.97408159547848,85.352,70.88,0.0
3627.0,1867.058,0,93.37884542680894,24.422,165.78082567446285,950.491,0.0,36.5211,85.27887999999999,2.33505781589273,0.4,122,128.25872268897632,0.4,160,128.25872268897632,160,160,156.25872268897632,86.25872268897632,85.352,69.44,0.0
3628.0,1867.892,82.223,81.38912896953319,0.0,165.78082567446285,951.133,10.565086066019795,36.85229999999999,85.33647999999998,2.3156351163970768,0.4,122,128.33658279173193,0.4,160,128.33658279173193,160,160,156.33658279173193,86.33658279173196,85.352,68.0,1.634789857024273
3629.0,2207.143,432.63,93.37884542680894,24.422,165.78082567446285,950.651,55.617848629019655,36.603899999999996,85.29327999999998,2.330169189621871,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,69.08,8.460790477344483
3630.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,951.133,0.0,36.85229999999999,85.33647999999998,2.3156351163970768,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,68.0,0.0
3631.0,1804.728,12.147,285.21429970297504,415.17,165.78082567446285,951.133,1.5608131920062591,36.85229999999999,85.33647999999998,2.3156351163970768,0.4,122,122.44124960516507,0.4,160,122.44124960516507,160,160,150.44124960516507,85.352,85.352,68.0,-0.007610339595696366
3632.0,1878.126,466.52,393.1217432983338,634.966,165.78082567446285,950.25,60.0,36.396899999999995,85.25727999999998,2.3424324599072994,0.4,122,129.29173648055863,0.4,160,129.29173648055863,160,160,157.29173648055865,87.29173648055864,85.352,69.98,-0.28893766417559996
3633.0,1926.875,465.85,417.1011762128853,683.809,165.78082567446285,948.886,60.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,133.8416318971217,0.4,160,133.8416318971217,160,160,160,91.84163189712169,85.352,73.04,-0.2833505309844
3634.0,2071.344,465.653,321.18344907480224,488.435,165.78082567446285,948.485,60.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,147.32546290927672,0.4,160,147.32546290927672,160,160,160,105.32546290927671,85.352,73.94,-0.2817072565164
3635.0,2207.143,361.064,225.26572193671922,293.061,165.78082567446285,947.786,46.557898863962876,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,77.0,-0.21223622720723037
3636.0,1957.898,0,249.2451548512707,341.905,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,136.7371188805481,0.4,160,136.7371188805481,160,160,160,94.73711888054808,85.352,80.06,-0.0
3637.0,1804.57,0,153.32742319306473,146.531,165.78082567446285,937.942,0.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,122.42655938252872,0.4,160,122.42655938252872,160,160,150.4265593825287,85.352,85.352,82.94,-0.0
3638.0,2085.391,446.138,165.3171396503405,170.952,165.78082567446285,934.572,58.34126850675432,33.19264,83.85059999999997,2.5261805026656505,0.4,122,148.636525463964,0.4,160,148.636525463964,160,160,160,106.63652546396402,85.352,84.02,1.2291768893449058
3639.0,2207.143,275.079,153.32742319306473,146.531,165.78082567446285,931.763,36.08036798862052,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,84.92,-0.33423332981142256
3640.0,2065.805,0,141.337706735789,122.109,165.78082567446285,918.843,0.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,89.06,-0.0
3641.0,1888.498,0,177.30685610761623,195.374,165.78082567446285,925.022,0.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,130.2598408012822,0.4,160,130.2598408012822,160,160,158.25984080128217,88.25984080128221,85.352,87.08,0.0
3642.0,1917.558,170.398,141.337706735789,122.109,165.78082567446285,928.393,22.431131927920468,33.07412,83.29619999999997,2.5184706350463735,0.4,122,132.97210770198393,0.4,160,132.97210770198393,160,160,160,90.97210770198394,85.352,86.0,5.940982464835732
3643.0,2185.705,457.444,189.296572564892,219.796,165.78082567446285,931.763,60.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,157.99917069081948,0.4,160,157.99917069081948,160,160,160,115.99917069081947,85.352,84.92,15.932793864484637
3644.0,2207.143,294.662,273.2245832456993,390.748,165.78082567446285,944.121,38.143054331278826,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.96,9.981391403137195
3645.0,1897.949,0,309.19373261752656,464.013,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,131.14191828903085,0.4,160,131.14191828903085,160,160,159.14191828903085,89.14191828903087,85.352,78.08,0.0
3646.0,1935.736,263.053,225.26572193671922,293.061,165.78082567446285,948.027,33.91104416156681,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,134.6686982364178,0.4,160,134.6686982364178,160,160,160,92.6686982364178,85.352,75.92,8.839428383640485
3647.0,2104.185,465.653,297.2040161602508,439.592,165.78082567446285,948.485,60.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,150.39060965393094,0.4,160,150.39060965393094,160,160,160,108.39060965393094,85.352,73.94,16.4886507510309
3648.0,2207.143,352.203,249.2451548512707,341.905,165.78082567446285,948.485,45.38180033232228,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,73.94,12.459224998112775
3649.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,73.94,0.0
3650.0,1972.426,0,105.36856188408468,48.844,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,138.09312137627938,0.4,160,138.09312137627938,160,160,160,96.0931213762794,85.352,73.94,0.0
3651.0,1867.058,0,105.36856188408468,48.844,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,128.25872226709816,0.4,160,128.25872226709816,160,160,156.25872226709816,86.25872226709816,85.352,73.94,0.0
3652.0,1904.99,131.311,93.37884542680894,24.422,165.78082567446285,948.886,16.912464529059413,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,131.79907620445647,0.4,160,131.79907620445647,160,160,159.79907620445647,89.79907620445648,85.352,73.04,3.1099033445394437
3653.0,2207.143,395.532,93.37884542680894,24.422,165.78082567446285,950.25,50.87007059469114,36.396899999999995,85.25727999999998,2.3424324599072994,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,69.98,8.861345143646533
3654.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,949.769,0.0,36.14849999999999,85.21408,2.357333775951976,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,71.06,0.0
3655.0,1804.57,0,273.2245832456993,390.748,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,122.4265593825287,0.4,160,122.4265593825287,160,160,150.4265593825287,85.352,85.352,73.94,0.0
3656.0,1918.673,459.266,345.16288198935376,537.279,165.78082567446285,948.027,59.205543932386796,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,133.07614413811984,0.4,160,133.07614413811984,160,160,160,91.07614413811986,85.352,75.92,12.224881958191538
3657.0,1954.675,465.093,429.0908926701611,708.231,165.78082567446285,947.345,60.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,136.43637820433912,0.4,160,136.43637820433912,160,160,160,94.43637820433915,85.352,78.98,11.835842487826877
3658.0,2054.967,457.444,357.1525984466295,561.7,165.78082567446285,931.763,60.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,145.79687877754583,0.4,160,145.79687877754583,160,160,160,103.79687877754584,85.352,84.92,11.519094755972718
3659.0,2207.143,341.473,189.296572564892,219.796,165.78082567446285,928.393,44.95144366479749,33.07412,83.29619999999997,2.5184706350463735,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,86.0,8.51488670791047
3660.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,922.214,0.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,143.45136009662247,0.4,160,143.45136009662247,160,160,160,101.4513600966225,85.352,87.98,0.0
3661.0,1836.422,115.78,309.19373261752656,464.013,165.78082567446285,918.843,15.399613228341469,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,125.39937348943701,0.4,160,125.39937348943701,160,160,153.39937348943698,85.352,85.352,89.06,2.85355122943687
3662.0,1987.285,448.067,297.2040161602508,439.592,165.78082567446285,912.664,60.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,139.479920327426,0.4,160,139.479920327426,160,160,160,97.47992032742597,85.352,91.04,11.216996411535558
3663.0,2159.094,445.033,273.2245832456993,390.748,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,155.51540926975116,0.4,160,155.51540926975116,160,160,160,113.51540926975117,85.352,93.02,11.138498432426118
3664.0,2207.143,261.325,213.27600547944348,268.639,165.78082567446285,906.485,35.23221346324263,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.02,6.648225506737836
3665.0,1969.887,0,237.25543839399498,317.483,165.78082567446285,906.485,0.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,137.85615908322714,0.4,160,137.85615908322714,160,160,160,95.85615908322715,85.352,93.02,0.0
3666.0,1864.848,156.196,261.2348667884235,366.326,165.78082567446285,909.855,20.98053353196784,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,128.0525231351263,0.4,160,128.0525231351263,160,160,156.0525231351263,86.05252313512628,85.352,91.94,4.134788744336168
3667.0,2123.619,448.067,189.296572564892,219.796,165.78082567446285,912.664,60.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,152.2044313753487,0.4,160,152.2044313753487,160,160,160,110.20443137534872,85.352,91.04,12.734221194866677
3668.0,2207.143,332.769,249.2451548512707,341.905,165.78082567446285,925.022,43.9652933098852,33.030919999999995,82.9938,2.51260939749786,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,87.08,9.333758935007737
3669.0,1945.908,0,261.2348667884235,366.326,165.78082567446285,940.751,0.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,135.61807909974715,0.4,160,135.61807909974715,160,160,160,93.61807909974716,85.352,82.04,0.0
3670.0,1815.076,22.496,153.32742319306473,146.531,165.78082567446285,946.93,2.9033682367264135,33.43024,84.95939999999999,2.5413936603506286,0.4,122,123.40712513050082,0.4,160,123.40712513050082,160,160,151.40712513050084,85.352,85.352,80.06,0.6224329312530708
3671.0,2055.003,465.192,225.26572193671922,293.061,165.78082567446285,947.545,60.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,145.80023460048926,0.4,160,145.80023460048926,160,160,160,103.80023460048925,85.352,78.08,14.034169384459279
3672.0,2207.143,353.427,201.28628902216775,244.218,165.78082567446285,947.786,45.57304580811569,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,77.0,7.431003319993574
3673.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,77.0,0.0
3674.0,1960.437,0,117.35827834136045,73.265,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,136.97408117360035,0.4,160,136.97408117360035,160,160,160,94.97408117360035,85.352,77.0,0.0
3675.0,1867.058,0,93.37884542680894,24.422,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,128.25872226709816,0.4,160,128.25872226709816,160,160,156.25872226709816,86.25872226709818,85.352,77.0,0.0
3676.0,1904.871,131.192,93.37884542680894,24.422,165.78082567446285,948.027,16.912464529059413,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,131.78798004332953,0.4,160,131.78798004332953,160,160,159.78798004332953,89.78798004332953,85.352,75.92,3.3119382745496226
3677.0,2207.143,431.62,129.34799479863617,97.687,165.78082567446285,948.485,55.614748539891146,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,73.94,11.117607880695811
3678.0,2101.774,0,105.36856188408468,48.844,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,150.16560089081878,0.4,160,150.16560089081878,160,160,160,108.1656008908188,85.352,73.04,0.0
3679.0,1948.447,0,153.32742319306473,146.531,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,135.85504139279942,0.4,160,135.85504139279942,160,160,160,93.85504139279942,85.352,77.0,0.0
3680.0,1843.078,0,105.36856188408468,48.844,165.78082567446285,940.751,0.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,126.02064228361817,0.4,160,126.02064228361817,160,160,154.02064228361814,85.352,85.352,82.04,0.0
3681.0,1940.787,394.912,297.2040161602508,439.592,165.78082567446285,940.751,51.303285048800504,33.31144,84.40499999999999,2.533814209172584,0.4,122,135.14008732889943,0.4,160,135.14008732889943,160,160,160,93.14008732889944,85.352,82.04,9.670342054658288
3682.0,2051.413,455.789,345.16288198935376,537.279,165.78082567446285,928.393,60.0,33.07412,83.29619999999997,2.5184706350463735,0.4,122,145.46518903150053,0.4,160,145.46518903150053,160,160,160,103.46518903150053,85.352,86.0,11.17333847658408
3683.0,2072.044,449.722,429.0908926701611,708.231,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,147.39073313518253,0.4,160,147.39073313518253,160,160,160,105.39073313518251,85.352,89.96,10.711128111602678
3684.0,2161.579,446.688,357.1525984466295,561.7,165.78082567446285,909.855,60.0,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,155.7473797320389,0.4,160,155.7473797320389,160,160,160,113.74737973203888,85.352,91.94,10.678520595346837
3685.0,2207.143,390.727,345.16288198935376,537.279,165.78082567446285,903.676,52.84202382449281,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.92,9.199053840546407
3686.0,1849.99,0,357.1525984466295,561.7,165.78082567446285,896.935,0.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,126.66575747831459,0.4,160,126.66575747831459,160,160,154.66575747831462,85.352,85.352,96.08,0.0
3687.0,1966.277,341.552,225.26572193671922,293.061,165.78082567446285,894.126,46.684989194155946,32.63492,80.22179999999997,2.458158316306581,0.4,122,137.51915850553934,0.4,160,137.51915850553934,160,160,160,95.51915850553932,85.352,96.98,8.261711419386138
3688.0,2084.059,438.966,321.18344907480224,488.435,165.78082567446285,894.126,60.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,148.5122100351045,0.4,160,148.5122100351045,160,160,160,106.51221003510447,85.352,96.98,10.79916243853448
3689.0,2207.143,360.339,237.25543839399498,317.483,165.78082567446285,890.756,49.43921465705162,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.06,9.92250525904263
3690.0,1838.001,0,369.1423103837823,586.122,165.78082567446285,890.756,0.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,125.54671769751367,0.4,160,125.54671769751367,160,160,153.54671769751366,85.352,85.352,98.06,0.0
3691.0,2006.664,345.97,177.30685610761623,195.374,165.78082567446285,896.935,47.140752164932415,32.670919999999995,80.4738,2.4631629595983218,0.4,122,141.28860730812607,0.4,160,141.28860730812607,160,160,160,99.28860730812609,85.352,96.08,11.82994494567997
3692.0,2207.143,365.796,165.3171396503405,170.952,165.78082567446285,909.855,49.134465272013145,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,91.94,12.407389801897692
3693.0,1993.867,0,213.27600547944348,268.639,165.78082567446285,925.022,0.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,140.0942394885853,0.4,160,140.0942394885853,160,160,160,98.0942394885853,85.352,87.08,0.0
3694.0,1828.55,0,165.3171396503405,170.952,165.78082567446285,931.763,0.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,124.66463978788684,0.4,160,124.66463978788684,160,160,152.6646397878868,85.352,85.352,84.92,0.0
3695.0,2015.305,400.031,213.27600547944348,268.639,165.78082567446285,940.751,51.96823516581895,33.31144,84.40499999999999,2.533814209172584,0.4,122,142.09509459387613,0.4,160,142.09509459387613,160,160,160,100.09509459387615,85.352,82.04,10.965292467311922
3696.0,2207.143,429.094,237.25543839399498,317.483,165.78082567446285,946.93,55.380049443173654,33.43024,84.95939999999999,2.5413936603506286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.06,9.435914583021267
3697.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.5704002993016,85.352,80.06,0.0
3698.0,1924.467,0,117.35827834136045,73.265,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,133.61696098744127,0.4,160,133.61696098744127,160,160,160,91.61696098744129,85.352,80.06,0.0
3699.0,1807.109,0,117.35827834136045,73.265,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,122.66352167558097,0.4,160,122.66352167558097,160,160,150.66352167558097,85.352,85.352,78.08,0.0
3700.0,2126.985,437.234,117.35827834136045,73.265,165.78082567446285,948.027,56.365406389594,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,152.51861113971336,0.4,160,152.51861113971336,160,160,160,110.51861113971334,85.352,75.92,10.257617623222494
3701.0,2207.143,221.495,141.337706735789,122.109,165.78082567446285,948.027,28.553758353870553,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,75.92,5.312624520493172
3702.0,2125.754,0,81.38912896953319,0.0,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,152.4036812961769,0.4,160,152.4036812961769,160,160,160,110.40368129617693,85.352,73.04,0.0
3703.0,2008.395,0,117.35827834136045,73.265,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,141.45024198431662,0.4,160,141.45024198431662,160,160,160,99.45024198431662,85.352,75.02,0.0
3704.0,1807.109,0,201.28628902216775,244.218,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,122.66352167558095,0.4,160,122.66352167558095,160,160,150.66352167558097,85.352,85.352,78.08,0.0
3705.0,1936.211,450.285,321.18344907480224,488.435,165.78082567446285,937.942,58.671943869410235,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,134.71299717672005,0.4,160,134.71299717672005,160,160,160,92.71299717672004,85.352,82.94,11.030083673383752
3706.0,2117.12,454.134,273.2245832456993,390.748,165.78082567446285,925.022,60.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,151.59790102211088,0.4,160,151.59790102211088,160,160,160,109.59790102211089,85.352,87.08,11.403412655276197
3707.0,2207.143,435.185,345.16288198935376,537.279,165.78082567446285,918.843,57.88314135160556,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,89.06,10.596998399210431
3708.0,1897.949,0,309.19373261752656,464.013,165.78082567446285,903.676,0.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,131.14191828903085,0.4,160,131.14191828903085,160,160,159.14191828903085,89.14191828903088,85.352,93.92,0.0
3709.0,1892.807,304.052,309.19373261752656,464.013,165.78082567446285,906.485,40.99266947694036,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,130.6620027105729,0.4,160,130.6620027105729,160,160,158.6620027105729,88.6620027105729,85.352,93.02,7.4728967283330325
3710.0,2071.917,440.345,261.2348667884235,366.326,165.78082567446285,896.935,60.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,147.37895448127063,0.4,160,147.37895448127063,160,160,160,105.37895448127064,85.352,96.08,11.136080054976679
3711.0,2207.143,348.501,213.27600547944348,268.639,165.78082567446285,890.756,47.81509856273731,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.06,8.958592121202644
3712.0,1969.887,0,237.25543839399498,317.483,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,137.85615908322714,0.4,160,137.85615908322714,160,160,160,95.85615908322715,85.352,98.96,0.0
3713.0,1858.469,197.775,309.19373261752656,464.013,165.78082567446285,894.126,27.03282101277,32.63492,80.22179999999997,2.458158316306581,0.4,122,127.4570667981335,0.4,160,127.4570667981335,160,160,155.4570667981335,85.45706679813351,85.352,96.98,5.441092625805581
3714.0,1988.241,438.966,309.19373261752656,464.013,165.78082567446285,894.126,60.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,139.5691585303777,0.4,160,139.5691585303777,160,160,160,97.56915853037772,85.352,96.98,13.69589495093972
3715.0,2074.743,443.654,357.1525984466295,561.7,165.78082567446285,903.676,60.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,147.64266682621223,0.4,160,147.64266682621223,160,160,160,105.64266682621222,85.352,93.92,14.967071346276157
3716.0,2204.66,451.101,321.18344907480224,488.435,165.78082567446285,918.843,60.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,159.7682715598649,0.4,160,159.7682715598649,160,160,160,117.7682715598649,85.352,89.06,14.994778250318717
3717.0,2207.143,371.625,369.1423103837823,586.122,165.78082567446285,928.393,48.92068104403382,33.07412,83.29619999999997,2.5184706350463735,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,86.0,12.569763951306102
3718.0,1826.011,0,381.1320268410581,610.544,165.78082567446285,940.751,0.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,124.4276774948346,0.4,160,124.4276774948346,160,160,152.4276774948346,85.352,85.352,82.04,0.0
3719.0,1942.785,425.968,309.19373261752656,464.013,165.78082567446285,947.345,54.95251794111077,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,135.3265677962073,0.4,160,135.3265677962073,160,160,160,93.3265677962073,85.352,78.98,11.6432291075904
3720.0,2207.143,453.655,189.296572564892,219.796,165.78082567446285,947.545,58.511953427052305,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.08,9.686566112527823
3721.0,1957.898,0,249.2451548512707,341.905,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,136.7371188805481,0.4,160,136.7371188805481,160,160,160,94.7371188805481,85.352,78.98,0.0
3722.0,1816.56,0,141.337706735789,122.109,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,123.5455995852078,0.4,160,123.5455995852078,160,160,151.5455995852078,85.352,85.352,77.0,0.0
3723.0,2098.854,399.652,117.35827834136045,73.265,165.78082567446285,947.786,51.53362040249275,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,149.89300340896915,0.4,160,149.89300340896915,160,160,160,107.89300340896916,85.352,77.0,9.998702407742789
3724.0,2207.143,195.673,87.38398719817107,12.211,165.78082567446285,948.027,25.22492649963631,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,75.92,4.797823504481533
3725.0,2125.754,0,81.38912896953319,0.0,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,152.4036812961769,0.4,160,152.4036812961769,160,160,160,110.40368129617693,85.352,75.02,0.0
3726.0,1984.416,0,141.337706735789,122.109,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,139.2121620008366,0.4,160,139.2121620008366,160,160,160,97.21216200083661,85.352,73.94,0.0
3727.0,1856.23,121.059,249.2451548512707,341.905,165.78082567446285,948.027,15.606112813487698,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,127.24809951188739,0.4,160,127.24809951188739,160,160,155.2480995118874,85.352,85.352,75.92,3.2016152879143056
3728.0,1916.212,465.093,405.11145975560953,659.387,165.78082567446285,947.345,60.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,132.8464139834648,0.4,160,132.8464139834648,160,160,160,90.84641398346481,85.352,78.98,11.706791795183037
3729.0,1960.967,461.856,417.1011762128853,683.809,165.78082567446285,940.751,60.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,137.02355149391343,0.4,160,137.02355149391343,160,160,160,95.02355149391343,85.352,82.04,11.394009396179278
3730.0,2093.917,454.134,321.18344907480224,488.435,165.78082567446285,925.022,60.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,149.432294528588,0.4,160,149.432294528588,160,160,160,107.43229452858802,85.352,87.08,11.128521015244358
3731.0,2207.143,374.46,261.2348667884235,366.326,165.78082567446285,922.214,49.62418909411972,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,87.98,9.043232465810886
3732.0,1981.877,0,225.26572193671922,293.061,165.78082567446285,912.664,0.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,138.97519928590623,0.4,160,138.97519928590623,160,160,160,96.97519928590623,85.352,91.04,0.0
3733.0,1810.024,17.443,189.296572564892,219.796,165.78082567446285,906.485,2.3516867500209218,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,122.93553116675525,0.4,160,122.93553116675525,160,160,150.93553116675525,85.352,85.352,93.02,0.42574493716896433
3734.0,2085.051,440.345,165.3171396503405,170.952,165.78082567446285,896.935,60.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,148.60480413700742,0.4,160,148.60480413700742,160,160,160,106.6048041370074,85.352,96.08,10.807407986103078
3735.0,2207.143,275.419,153.32742319306473,146.531,165.78082567446285,896.935,37.52767950617963,32.670919999999995,80.4738,2.4631629595983218,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.08,6.943874740778167
3736.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.0465606881397,85.352,96.98,0.0
3737.0,1960.437,0,129.34799479863617,97.687,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,136.97408117360033,0.4,160,136.97408117360033,160,160,160,94.97408117360033,85.352,96.98,0.0
3738.0,1848.515,89.365,201.28628902216775,244.218,165.78082567446285,896.935,12.176598381663721,32.670919999999995,80.4738,2.4631629595983218,0.4,122,126.52810197241968,0.4,160,126.52810197241968,160,160,154.52810197241968,85.352,85.352,96.08,2.8529531240094745
3739.0,1899.048,443.654,393.1217432983338,634.966,165.78082567446285,903.676,60.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,131.24449008209513,0.4,160,131.24449008209513,160,160,159.24449008209513,89.24449008209511,85.352,93.92,14.606397529562557
3740.0,2100.904,451.101,249.2451548512707,341.905,165.78082567446285,918.843,60.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,150.0843356099441,0.4,160,150.0843356099441,160,160,160,108.08433560994408,85.352,89.06,14.873097994053959
3741.0,2207.143,343.495,237.25543839399498,317.483,165.78082567446285,934.572,44.91862900505897,33.19264,83.85059999999997,2.5261805026656505,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,84.02,10.866819810271025
3742.0,1957.898,0,249.2451548512707,341.905,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,136.73711888054805,0.4,160,136.73711888054805,160,160,160,94.73711888054808,85.352,80.06,0.0
3743.0,1878.74,218.046,297.2040161602508,439.592,165.78082567446285,947.545,28.123371077236953,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,129.34904403067617,0.4,160,129.34904403067617,160,160,157.34904403067617,87.34904403067617,85.352,78.08,5.760117235216394
3744.0,2154.753,465.31,189.296572564892,219.796,165.78082567446285,947.786,60.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,155.1103054710793,0.4,160,155.1103054710793,160,160,160,113.11030547107927,85.352,77.0,10.735214325330638
3745.0,2207.143,193.727,141.337706735789,122.109,165.78082567446285,948.027,24.974067818420835,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,75.92,4.4111750460543036
3746.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,75.92,0.0
3747.0,1984.416,0,93.37884542680894,24.422,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,139.2121615789585,0.4,160,139.2121615789585,160,160,160,97.21216157895847,85.352,73.94,0.0
3748.0,1891.037,0,93.37884542680894,24.422,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,130.49680267245628,0.4,160,130.49680267245628,160,160,158.49680267245628,88.49680267245631,85.352,73.04,0.0
3749.0,1809.346,11.688,93.37884542680894,24.422,165.78082567446285,949.368,1.5046281149669865,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,122.87233428875435,0.4,160,122.87233428875435,160,160,150.87233428875436,85.352,85.352,71.96,0.29777770220274874
3750.0,2110.313,466.283,165.3171396503405,170.952,165.78082567446285,949.769,60.0,36.14849999999999,85.21408,2.357333775951976,0.4,122,150.96252144653897,0.4,160,150.96252144653897,160,160,160,108.96252144653899,85.352,71.06,12.587139086548497
3751.0,2207.143,406.024,309.19373261752656,464.013,165.78082567446285,948.027,52.3419667097273,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,75.92,10.685168875259388
3752.0,1838.001,0,369.1423103837823,586.122,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,125.54671769751369,0.4,160,125.54671769751369,160,160,153.54671769751366,85.352,85.352,78.08,0.0
3753.0,1817.726,420.806,441.08060912743684,732.653,165.78082567446285,937.942,54.83080244662091,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,123.654389585514,0.4,160,123.654389585514,160,160,151.65438958551402,85.352,85.352,82.94,10.53530356998641
3754.0,1926.697,454.134,345.16288198935376,537.279,165.78082567446285,925.022,60.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,133.82505221483046,0.4,160,133.82505221483046,160,160,160,91.82505221483045,85.352,87.08,11.464422316969438
3755.0,2187.122,449.722,189.296572564892,219.796,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,158.1313995283375,0.4,160,158.1313995283375,160,160,160,116.13139952833754,85.352,89.96,11.181619422621637
3756.0,2207.143,197.328,177.30685610761623,195.374,165.78082567446285,906.485,26.603968834562902,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.02,4.899205829449076
3757.0,1981.877,0,225.26572193671922,293.061,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,138.97519928590623,0.4,160,138.97519928590623,160,160,160,96.97519928590623,85.352,96.98,0.0
3758.0,1864.519,0,117.35827834136045,73.265,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,128.02175997404592,0.4,160,128.02175997404592,160,160,156.0217599740459,86.02175997404592,85.352,96.98,0.0
3759.0,1960.116,236.935,141.337706735789,122.109,165.78082567446285,887.947,32.61076678480993,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,136.94416424849516,0.4,160,136.94416424849516,160,160,160,94.94416424849516,85.352,98.96,5.988436324897644
3760.0,2207.143,388.365,141.337706735789,122.109,165.78082567446285,887.947,53.45293151025038,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.96,10.014282807066364
3761.0,2065.805,0,141.337706735789,122.109,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,98.96,0.0
3762.0,1840.539,0,225.26572193671922,293.061,165.78082567446285,888.001,0.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,125.78367999056591,0.4,160,125.78367999056591,160,160,153.78367999056593,85.352,85.352,100.04,0.0
3763.0,1956.323,365.029,249.2451548512707,341.905,165.78082567446285,887.947,50.24107124701224,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,136.5901360612562,0.4,160,136.5901360612562,160,160,160,94.5901360612562,85.352,98.96,12.081299530672837
3764.0,2092.163,445.033,309.19373261752656,464.013,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,149.2685043955442,0.4,160,149.2685043955442,160,160,160,107.26850439554421,85.352,93.02,14.742549690306198
3765.0,2207.143,400.195,285.21429970297504,415.17,165.78082567446285,922.214,53.03455109655551,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,87.98,12.325870333111048
3766.0,1838.001,0,369.1423103837823,586.122,165.78082567446285,934.572,0.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,125.54671769751369,0.4,160,125.54671769751369,160,160,153.54671769751366,85.352,85.352,84.02,0.0
3767.0,1883.17,414.311,369.1423103837823,586.122,165.78082567446285,940.751,53.823431393778606,33.31144,84.40499999999999,2.533814209172584,0.4,122,129.76250347531865,0.4,160,129.76250347531865,160,160,157.76250347531862,87.76250347531865,85.352,82.04,11.915555333903637
3768.0,2106.392,460.477,237.25543839399498,317.483,165.78082567446285,937.942,60.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,150.59654395445978,0.4,160,150.59654395445978,160,160,160,108.59654395445979,85.352,82.94,10.647038637501758
3769.0,2207.143,242.089,141.337706735789,122.109,165.78082567446285,946.93,31.24469468922805,33.43024,84.95939999999999,2.5413936603506286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.06,5.442380835795426
3770.0,2101.774,0,105.36856188408468,48.844,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,150.16560089081878,0.4,160,150.16560089081878,160,160,160,108.1656008908188,85.352,78.98,0.0
