Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
3771.0,1996.406,0,105.36856188408468,48.844,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,140.33120178163756,0.4,160,140.33120178163756,160,160,160,98.33120178163755,85.352,75.92,0.0
3772.0,1903.027,0,93.37884542680894,24.422,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,131.61584287513537,0.4,160,131.61584287513537,160,160,159.6158428751354,89.61584287513539,85.352,75.92,0.0
3773.0,1821.638,0,81.38912896953319,0.0,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,124.01952417131228,0.4,160,124.01952417131228,160,160,152.0195241713123,85.352,85.352,75.02,0.0
3774.0,2061.026,404.705,165.3171396503405,170.952,165.78082567446285,948.485,52.14681828244377,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,146.36243138067556,0.4,160,146.36243138067556,160,160,160,104.36243138067556,85.352,73.94,9.772023087337875
3775.0,2207.143,419.341,273.2245832456993,390.748,165.78082567446285,947.545,54.08624628359744,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.08,8.41046057313417
3776.0,1849.99,0,357.1525984466295,561.7,165.78082567446285,944.121,0.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,126.66575747831462,0.4,160,126.66575747831462,160,160,154.66575747831462,85.352,85.352,80.96,0.0
3777.0,1705.692,416.68,560.9777691800713,976.87,165.78082567446285,931.763,54.653236390886505,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,113.19793047172976,0.4,160,113.19793047172976,160,160,141.19793047172976,85.352,85.352,84.92,8.235400673721728
3778.0,1846.22,449.722,309.19373261752656,464.013,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,126.31387618032429,0.4,160,126.31387618032429,160,160,154.3138761803243,85.352,85.352,89.96,8.859463466488558
3779.0,1992.671,443.654,297.2040161602508,439.592,165.78082567446285,903.676,60.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,139.98258548955414,0.4,160,139.98258548955414,160,160,160,97.98258548955414,85.352,93.92,8.755816092834399
3780.0,2207.143,379.789,165.3171396503405,170.952,165.78082567446285,890.756,52.10786686801869,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.06,7.540773629661049
3781.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.0465606881397,85.352,98.96,0.0
3782.0,1972.426,0,117.35827834136045,73.265,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,138.09312137627938,0.4,160,138.09312137627938,160,160,160,96.0931213762794,85.352,100.94,0.0
3783.0,1819.099,0,153.32742319306473,146.531,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,123.78256187826003,0.4,160,123.78256187826003,160,160,151.78256187826003,85.352,85.352,100.94,0.0
3784.0,2430.543,716.813,105.36856188408468,48.844,165.78082567446285,1783.309,49.12452997806948,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,138.85069262232201,85.352,102.02,10.955596546490392
3785.0,2229.257,0.0,201.28628902216775,244.218,165.78082567446285,1783.309,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,120.06397231358639,85.352,102.92,0.0
3786.0,2027.971,0,201.28628902216775,244.218,165.78082567446285,1783.309,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,143.2772520048507,0.4,160,143.2772520048507,160,160,160,101.27725200485072,85.352,102.92,0.0
3787.0,1850.664,0,177.30685610761623,195.374,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,126.72861210147322,0.4,160,126.72861210147322,160,160,154.72861210147323,85.352,85.352,100.94,0.0
3788.0,1887.133,369.643,333.173165532078,512.857,165.78082567446285,887.947,50.87614976320744,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,130.13244487372955,0.4,160,130.13244487372955,160,160,158.13244487372953,88.13244487372955,85.352,98.96,13.025839633978572
3789.0,2043.919,442.0,285.21429970297504,415.17,165.78082567446285,900.306,60.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,144.7657553123538,0.4,160,144.7657553123538,160,160,160,102.7657553123538,85.352,95.0,15.386338693501516
3790.0,2207.143,436.449,273.2245832456993,390.748,165.78082567446285,928.393,57.45404043641188,33.07412,83.29619999999997,2.5184706350463735,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,86.0,14.850553812400696
3791.0,1933.918,0,273.2245832456993,390.748,165.78082567446285,937.942,0.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,134.4990388970681,0.4,160,134.4990388970681,160,160,160,92.49903889706809,85.352,82.94,0.0
3792.0,1894.71,186.057,225.26572193671922,293.061,165.78082567446285,934.572,24.330585387124852,33.19264,83.85059999999997,2.5261805026656505,0.4,122,130.83956184966348,0.4,160,130.83956184966348,160,160,158.83956184966348,88.83956184966345,85.352,84.02,4.4778418725922124
3793.0,2207.143,417.802,105.36856188408468,48.844,165.78082567446285,946.93,53.92268706863246,33.43024,84.95939999999999,2.5413936603506286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.06,9.51739978697836
3794.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,78.98,0.0
3795.0,1984.416,0,93.37884542680894,24.422,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,139.2121615789585,0.4,160,139.2121615789585,160,160,160,97.21216157895847,85.352,75.92,0.0
3796.0,1903.027,0,81.38912896953319,0.0,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,131.61584287513537,0.4,160,131.61584287513537,160,160,159.6158428751354,89.61584287513539,85.352,75.02,0.0
3797.0,1809.648,0,93.37884542680894,24.422,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,122.90048396863322,0.4,160,122.90048396863322,160,160,150.90048396863324,85.352,85.352,77.0,0.0
3798.0,2082.596,438.266,165.3171396503405,170.952,165.78082567446285,948.027,56.498351275078946,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,148.37566508099138,0.4,160,148.37566508099138,160,160,160,106.37566508099135,85.352,75.92,11.89122176699976
3799.0,2207.143,457.72,333.173165532078,512.857,165.78082567446285,947.345,59.04873437189071,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.98,8.727566811643372
3800.0,1801.45,23.398,429.0908926701611,708.231,165.78082567446285,931.763,3.0690050852477944,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,122.13535641197784,0.4,160,122.13535641197784,160,160,150.13535641197785,85.352,85.352,84.92,0.4396908479690061
3801.0,1814.504,454.134,441.08060912743684,732.653,165.78082567446285,925.022,60.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,123.35369784173987,0.4,160,123.35369784173987,160,160,151.35369784173986,85.352,85.352,87.08,8.729180156005398
3802.0,1965.367,448.067,297.2040161602508,439.592,165.78082567446285,912.664,60.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,137.4342446797288,0.4,160,137.4342446797288,160,160,160,95.43424467972883,85.352,91.04,8.634515494398478
3803.0,2207.143,443.062,201.28628902216775,244.218,165.78082567446285,903.676,59.9199060261592,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.92,8.343890765207174
3804.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.57040029930157,85.352,96.98,0.0
3805.0,1818.698,50.097,273.2245832456993,390.748,165.78082567446285,887.947,6.8951773036353075,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,123.74517788411382,0.4,160,123.74517788411382,160,160,151.7451778841138,85.352,85.352,98.96,0.8075406790743472
3806.0,1969.443,435.959,285.21429970297504,415.17,165.78082567446285,888.001,60.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,137.81466313455599,0.4,160,137.81466313455599,160,160,160,95.81466313455599,85.352,100.04,7.9231664968972
3807.0,2194.771,378.656,153.32742319306473,146.531,165.78082567446285,771.281,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,158.84532014215438,0.4,160,158.84532014215438,160,160,160,116.84532014215436,85.352,100.94,6.3516010199999995
3808.0,2207.143,201.668,189.296572564892,219.796,165.78082567446285,1783.309,13.820696890431666,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,102.02,3.1169671925493527
3809.0,2053.815,0,153.32742319306473,146.531,165.78082567446285,1783.309,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,145.68944050198064,0.4,160,145.68944050198064,160,160,160,103.68944050198064,85.352,102.02,0.0
3810.0,1876.509,0,177.30685610761623,195.374,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,129.14080059860314,0.4,160,129.14080059860314,160,160,157.14080059860316,87.14080059860314,85.352,100.94,0.0
3811.0,1942.8,279.567,213.27600547944348,268.639,165.78082567446285,888.001,38.476178507698826,32.57092,79.67220000000003,2.4461145095072547,0.4,122,135.32797255581028,0.4,160,135.32797255581028,160,160,160,93.3279725558103,85.352,100.04,10.201760472807521
3812.0,1978.033,440.345,405.11145975560953,659.387,165.78082567446285,896.935,60.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,138.61644231623734,0.4,160,138.61644231623734,160,160,160,96.61644231623734,85.352,96.08,15.789217899641597
3813.0,2207.143,442.386,213.27600547944348,268.639,165.78082567446285,916.034,59.02123870429388,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,89.96,15.700635453532067
3814.0,1885.959,0,321.18344907480224,488.435,165.78082567446285,934.572,0.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,130.0228780863518,0.4,160,130.0228780863518,160,160,158.0228780863518,88.02287808635181,85.352,84.02,0.0
3815.0,1889.91,349.114,345.16288198935376,537.279,165.78082567446285,946.93,45.05759236231435,33.43024,84.95939999999999,2.5413936603506286,0.4,122,130.3916135677341,0.4,160,130.3916135677341,160,160,158.3916135677341,88.3916135677341,85.352,80.06,12.211482037666594
3816.0,2116.166,463.511,237.25543839399498,317.483,165.78082567446285,944.121,60.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,151.5087923478971,0.4,160,151.5087923478971,160,160,160,109.50879234789711,85.352,80.96,13.472069988863439
3817.0,2207.143,232.315,141.337706735789,122.109,165.78082567446285,947.345,29.97010036935641,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.98,4.828459437996423
3818.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.04656068813972,85.352,78.98,0.0
3819.0,1972.426,0,117.35827834136045,73.265,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,138.09312137627938,0.4,160,138.09312137627938,160,160,160,96.0931213762794,85.352,75.92,0.0
3820.0,1891.037,0,81.38912896953319,0.0,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,130.49680267245628,0.4,160,130.49680267245628,160,160,158.49680267245628,88.49680267245631,85.352,73.94,0.0
3821.0,1809.336,11.677,93.37884542680894,24.422,165.78082567446285,948.485,1.5046281149671326,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,122.87131996054458,0.4,160,122.87131996054458,160,160,150.87131996054455,85.352,85.352,73.94,0.28075015469084735
3822.0,2121.858,465.85,153.32742319306473,146.531,165.78082567446285,948.886,60.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,152.0400989922909,0.4,160,152.0400989922909,160,160,160,110.0400989922909,85.352,73.04,12.333381388494297
3823.0,2207.143,322.54,237.25543839399498,317.483,165.78082567446285,948.886,41.542134184778135,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,73.04,9.020828696651709
3824.0,1838.001,0,369.1423103837823,586.122,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,125.54671769751367,0.4,160,125.54671769751367,160,160,153.54671769751366,85.352,85.352,77.0,0.0
3825.0,1772.131,423.17,489.0394704364169,830.34,165.78082567446285,934.572,55.33773254843864,33.19264,83.85059999999997,2.5261805026656505,0.4,122,119.39890375766727,0.4,160,119.39890375766727,160,160,147.39890375766726,85.352,85.352,84.02,10.948696300576572
3826.0,1842.1,451.101,381.1320268410581,610.544,165.78082567446285,918.843,60.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,125.92930789980275,0.4,160,125.92930789980275,160,160,153.92930789980272,85.352,85.352,89.06,11.513435556759278
3827.0,2066.556,449.722,225.26572193671922,293.061,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,146.87853460527265,0.4,160,146.87853460527265,160,160,160,104.87853460527263,85.352,89.96,11.197516563331437
3828.0,2207.143,365.853,225.26572193671922,293.061,165.78082567446285,903.676,49.478079008880115,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.92,9.141783111199922
3829.0,2017.846,0,189.296572564892,219.796,165.78082567446285,896.935,0.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,142.33231989394346,0.4,160,142.33231989394346,160,160,160,100.33231989394343,85.352,96.08,0.0
3830.0,1816.56,0,201.28628902216775,244.218,165.78082567446285,888.001,0.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,123.54559958520777,0.4,160,123.54559958520777,160,160,151.54559958520775,85.352,85.352,100.04,0.0
3831.0,2067.334,380.122,129.34799479863617,97.687,165.78082567446285,887.947,52.31839863544349,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,146.95112880172627,0.4,160,146.95112880172627,160,160,160,104.95112880172626,85.352,98.96,9.947336281307651
3832.0,2207.143,341.096,201.28628902216775,244.218,165.78082567446285,887.947,46.9470307616443,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.96,9.14146240504927
3833.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,890.756,0.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,143.45136009662252,0.4,160,143.45136009662252,160,160,160,101.45136009662252,85.352,98.06,0.0
3834.0,1852.529,0,177.30685610761623,195.374,165.78082567446285,888.001,0.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,126.90272019324502,0.4,160,126.90272019324502,160,160,154.902720193245,85.352,85.352,100.04,0.0
3835.0,1924.085,356.77,285.21429970297504,415.17,165.78082567446285,890.756,48.9495418043914,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,133.58124381793,0.4,160,133.58124381793,160,160,160,91.58124381793,85.352,98.06,11.065321716912447
3836.0,2116.839,442.0,249.2451548512707,341.905,165.78082567446285,900.306,60.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,151.57167444271334,0.4,160,151.57167444271334,160,160,160,109.57167444271333,85.352,95.0,15.236400721587918
3837.0,2207.143,315.569,225.26572193671922,293.061,165.78082567446285,925.022,41.69285157769931,33.030919999999995,82.9938,2.51260939749786,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,87.08,10.936491705489397
3838.0,1969.887,0,237.25543839399498,317.483,165.78082567446285,937.942,0.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,137.85615908322714,0.4,160,137.85615908322714,160,160,160,95.85615908322715,85.352,82.94,0.0
3839.0,1864.636,132.004,237.25543839399498,317.483,165.78082567446285,946.93,17.036832563540763,33.43024,84.95939999999999,2.5413936603506286,0.4,122,128.03270777143348,0.4,160,128.03270777143348,160,160,156.03270777143348,86.0327077714335,85.352,80.06,3.1665599657688075
3840.0,2128.443,465.093,201.28628902216775,244.218,165.78082567446285,947.345,60.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,152.6547048447988,0.4,160,152.6547048447988,160,160,160,110.65470484479883,85.352,78.98,11.547107669645438
3841.0,2207.143,291.976,213.27600547944348,268.639,165.78082567446285,948.027,37.6396031237931,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,75.92,6.980821530144571
3842.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.0465606881397,85.352,75.02,0.0
3843.0,1948.447,0,141.337706735789,122.109,165.78082567446285,949.368,0.0,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,135.8550413927994,0.4,160,135.8550413927994,160,160,160,93.8550413927994,85.352,71.96,0.0
3844.0,1855.068,0,93.37884542680894,24.422,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,127.13968248629722,0.4,160,127.13968248629722,160,160,155.1396824862972,85.352,85.352,73.04,0.0
3845.0,1952.993,191.304,93.37884542680894,24.422,165.78082567446285,949.769,24.616379831728704,36.14849999999999,85.21408,2.357333775951976,0.4,122,136.27931697153332,0.4,160,136.27931697153332,160,160,160,94.27931697153332,85.352,71.06,4.980495609860697
3846.0,2207.143,335.539,81.38912896953319,0.0,165.78082567446285,949.368,43.194473045672794,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,71.96,9.9513134449332
3847.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.04656068813972,85.352,73.04,0.0
3848.0,1948.447,0,141.337706735789,122.109,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,135.8550413927994,0.4,160,135.8550413927994,160,160,160,93.85504139279941,85.352,77.0,0.0
3849.0,1871.348,256.074,333.173165532078,512.857,165.78082567446285,940.751,33.26671759498315,33.31144,84.40499999999999,2.533814209172584,0.4,122,128.65912001134507,0.4,160,128.65912001134507,160,160,156.65912001134507,86.6591200113451,85.352,82.04,5.031457238167969
3850.0,1978.94,452.755,345.16288198935376,537.279,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,138.70108341292433,0.4,160,138.70108341292433,160,160,160,96.70108341292433,85.352,87.98,8.908368927949118
3851.0,2114.78,445.033,309.19373261752656,464.013,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,151.37945174721233,0.4,160,151.37945174721233,160,160,160,109.37945174721233,85.352,93.02,8.796903059454719
3852.0,2207.143,389.567,297.2040161602508,439.592,165.78082567446285,896.935,53.08114904102081,32.670919999999995,80.4738,2.4631629595983218,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.08,7.746480880924451
3853.0,1861.98,0,345.16288198935376,537.279,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,127.78479768099365,0.4,160,127.78479768099365,160,160,155.78479768099362,85.78479768099366,85.352,98.96,0.0
3854.0,2241.442,712.635,333.173165532078,512.857,165.78082567446285,1783.309,48.8382412092784,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,121.20126971999163,85.352,102.02,11.061938335987316
3855.0,2207.143,286.884,321.18344907480224,488.435,165.78082567446285,771.281,45.4582861165524,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,100.94,6.085816606594807
3856.0,1909.939,0,297.2040161602508,439.592,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,132.26095849170994,0.4,160,132.26095849170994,160,160,160,90.26095849170996,85.352,100.94,0.0
3857.0,1878.53,193.856,225.26572193671922,293.061,165.78082567446285,771.281,30.71755790341943,29.999999999999996,69.2,2.306666666666667,0.4,122,129.32942218409278,0.4,160,129.32942218409278,160,160,157.32942218409278,87.32942218409276,85.352,100.94,4.747524408449423
3858.0,2102.565,437.311,213.27600547944348,268.639,165.78082567446285,890.756,60.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,150.2393960426067,0.4,160,150.2393960426067,160,160,160,108.23939604260673,85.352,98.06,14.922458216621758
3859.0,2207.143,401.782,297.2040161602508,439.592,165.78082567446285,900.306,54.540560086195114,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,95.0,13.930220436422253
3860.0,1849.99,0,357.1525984466295,561.7,165.78082567446285,906.485,0.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,126.66575747831459,0.4,160,126.66575747831459,160,160,154.66575747831462,85.352,85.352,93.02,0.0
3861.0,1961.37,360.625,249.2451548512707,341.905,165.78082567446285,918.843,47.9660026949632,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,137.06120135602492,0.4,160,137.06120135602492,160,160,160,95.0612013560249,85.352,89.06,13.249920089742245
3862.0,2172.182,448.067,237.25543839399498,317.483,165.78082567446285,912.664,60.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,156.73694878553107,0.4,160,156.73694878553107,160,160,160,114.73694878553107,85.352,91.04,17.920330414344637
3863.0,2207.143,236.248,201.28628902216775,244.218,165.78082567446285,925.022,31.212912441571564,33.030919999999995,82.9938,2.51260939749786,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,87.08,7.755321335387656
3864.0,2065.805,0,141.337706735789,122.109,165.78082567446285,928.393,0.0,33.07412,83.29619999999997,2.5184706350463735,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,86.0,0.0
3865.0,1924.467,0,141.337706735789,122.109,165.78082567446285,931.763,0.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,133.6169614093194,0.4,160,133.6169614093194,160,160,160,91.61696140931942,85.352,84.92,0.0
3866.0,1819.099,0,105.36856188408468,48.844,165.78082567446285,937.942,0.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,123.78256230013817,0.4,160,123.78256230013817,160,160,151.78256230013818,85.352,85.352,82.94,0.0
3867.0,2082.236,392.486,129.34799479863617,97.687,165.78082567446285,937.942,51.14069832303453,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,148.34206390279206,0.4,160,148.34206390279206,160,160,160,106.34206390279208,85.352,82.94,9.78552224350107
3868.0,2207.143,218.285,93.37884542680894,24.422,165.78082567446285,946.93,28.17251944740076,33.43024,84.95939999999999,2.5413936603506286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.06,5.293733721215521
3869.0,2125.754,0,81.38912896953319,0.0,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,152.4036812961769,0.4,160,152.4036812961769,160,160,160,110.40368129617693,85.352,78.98,0.0
3870.0,2032.375,0,93.37884542680894,24.422,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,143.68832238967474,0.4,160,143.68832238967474,160,160,160,101.68832238967475,85.352,80.06,0.0
3871.0,1867.058,0,165.3171396503405,170.952,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,128.25872268897632,0.4,160,128.25872268897632,160,160,156.25872268897632,86.2587226889763,85.352,80.06,0.0
3872.0,1972.818,259.088,153.32742319306473,146.531,165.78082567446285,937.942,33.759002127725864,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,138.12966968245377,0.4,160,138.12966968245377,160,160,160,96.1296696824538,85.352,82.94,6.846263138199228
3873.0,2207.143,435.611,201.28628902216775,244.218,165.78082567446285,931.763,57.13637934663575,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,84.92,11.393793967979336
3874.0,1814.021,0,393.1217432983338,634.966,165.78082567446285,922.214,0.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,123.30863729215552,0.4,160,123.30863729215552,160,160,151.30863729215554,85.352,85.352,87.98,0.0
3875.0,1932.576,427.748,309.19373261752656,464.013,165.78082567446285,912.664,57.279159497996524,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,134.37373676497094,0.4,160,134.37373676497094,160,160,160,92.37373676497093,85.352,91.04,11.35634574344051
3876.0,1969.464,442.0,405.11145975560953,659.387,165.78082567446285,900.306,60.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,137.8166455986826,0.4,160,137.8166455986826,160,160,160,95.81664559868263,85.352,95.0,11.667565911477158
3877.0,2109.571,437.311,297.2040161602508,439.592,165.78082567446285,890.756,60.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,150.89333846032122,0.4,160,150.89333846032122,160,160,160,108.89333846032125,85.352,98.06,11.722096150225438
3878.0,2207.143,310.847,213.27600547944348,268.639,165.78082567446285,887.947,42.783783998566626,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.96,8.645118997246477
3879.0,1981.877,0,225.26572193671922,293.061,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,138.97519928590623,0.4,160,138.97519928590623,160,160,160,96.97519928590623,85.352,100.94,0.0
3880.0,1850.466,117.835,249.2451548512707,341.905,165.78082567446285,888.001,16.217290888241898,32.57092,79.67220000000003,2.4461145095072547,0.4,122,126.71020549266633,0.4,160,126.71020549266633,160,160,154.71020549266632,85.352,85.352,100.04,3.2943164420204876
3881.0,1917.283,435.959,369.1423103837823,586.122,165.78082567446285,888.001,60.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,132.94640974623314,0.4,160,132.94640974623314,160,160,160,90.94640974623316,85.352,100.04,12.25120057376608
3882.0,2020.042,435.933,333.173165532078,512.857,165.78082567446285,887.947,60.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,142.53728277209734,0.4,160,142.53728277209734,160,160,160,100.53728277209737,85.352,98.96,12.743690407645358
3883.0,2164.838,442.0,297.2040161602508,439.592,165.78082567446285,900.306,60.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,156.0515530080425,0.4,160,156.0515530080425,160,160,160,114.05155300804253,85.352,95.0,13.269474201680397
3884.0,2207.143,291.55,249.2451548512707,341.905,165.78082567446285,909.855,39.16154635230458,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,91.94,8.720906527482313
3885.0,1849.99,0,357.1525984466295,561.7,165.78082567446285,916.034,0.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,126.66575747831459,0.4,160,126.66575747831459,160,160,154.66575747831462,85.352,85.352,89.96,0.0
3886.0,1778.251,405.311,477.04975397914114,805.918,165.78082567446285,922.214,53.71257296171917,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,119.97013205563495,0.4,160,119.97013205563495,160,160,147.97013205563496,85.352,85.352,87.98,12.493939199366226
3887.0,1903.901,458.823,333.173165532078,512.857,165.78082567446285,934.572,60.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,131.697412261937,0.4,160,131.697412261937,160,160,159.69741226193702,89.697412261937,85.352,84.02,10.672930084211199
3888.0,2130.156,463.511,237.25543839399498,317.483,165.78082567446285,944.121,60.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,152.8145910421,0.4,160,152.8145910421,160,160,160,110.81459104210002,85.352,80.96,10.3866017798752
3889.0,2207.143,278.273,201.28628902216775,244.218,165.78082567446285,946.93,35.91467736178424,33.43024,84.95939999999999,2.5413936603506286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.06,6.118063320923857
3890.0,2101.774,0,105.36856188408468,48.844,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,150.16560089081878,0.4,160,150.16560089081878,160,160,160,108.1656008908188,85.352,78.98,0.0
3891.0,2008.395,0,93.37884542680894,24.422,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,141.45024198431662,0.4,160,141.45024198431662,160,160,160,99.45024198431662,85.352,80.06,0.0
3892.0,1903.027,0,105.36856188408468,48.844,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,131.61584287513537,0.4,160,131.61584287513537,160,160,159.6158428751354,89.61584287513539,85.352,80.06,0.0
3893.0,1809.648,0,93.37884542680894,24.422,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,122.90048396863321,0.4,160,122.90048396863321,160,160,150.90048396863318,85.352,85.352,78.98,0.0
3894.0,2101.747,433.437,141.337706735789,122.109,165.78082567446285,947.545,55.90425963011879,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,150.16306673209476,0.4,160,150.16306673209476,160,160,160,108.16306673209476,85.352,78.08,10.541321245512325
3895.0,2161.729,465.093,405.11145975560953,659.387,165.78082567446285,947.345,60.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,155.76138120367216,0.4,160,155.76138120367216,160,160,160,113.76138120367217,85.352,78.98,12.674612569866078
3896.0,2198.762,454.134,417.1011762128853,683.809,165.78082567446285,925.022,60.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,159.21780303879234,0.4,160,159.21780303879234,160,160,160,117.21780303879235,85.352,87.08,11.823411703279799
3897.0,2159.444,449.722,489.0394704364169,830.34,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,155.54814655095709,0.4,160,155.54814655095709,160,160,160,113.54814655095711,85.352,89.96,11.586337850706478
3898.0,2207.143,332.913,285.21429970297504,415.17,165.78082567446285,916.034,44.41583045257881,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,89.96,8.51424116737116
3899.0,1957.898,0,249.2451548512707,341.905,165.78082567446285,900.306,0.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,136.7371188805481,0.4,160,136.7371188805481,160,160,160,94.73711888054808,85.352,95.0,0.0
3900.0,1863.909,131.277,225.26572193671922,293.061,165.78082567446285,894.126,17.943614074774498,32.63492,80.22179999999997,2.458158316306581,0.4,122,127.96486784714756,0.4,160,127.96486784714756,160,160,155.96486784714756,85.96486784714756,85.352,96.98,3.28181632648934
3901.0,2026.617,435.933,273.2245832456993,390.748,165.78082567446285,887.947,60.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,143.1509418864071,0.4,160,143.1509418864071,160,160,160,101.15094188640708,85.352,98.96,10.230972352370639
3902.0,2203.987,378.656,201.28628902216775,244.218,165.78082567446285,771.281,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,159.7054380832892,0.4,160,159.7054380832892,160,160,160,117.7054380832892,85.352,100.94,9.397586429999999
3903.0,2207.143,120.514,117.35827834136045,73.265,165.78082567446285,1783.309,8.25907143957605,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,102.02,2.2701554966947364
3904.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,143.45136009662252,0.4,160,143.45136009662252,160,160,160,101.45136009662251,85.352,98.96,0.0
3905.0,1828.55,0,201.28628902216775,244.218,165.78082567446285,890.756,0.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,124.66463978788684,0.4,160,124.66463978788684,160,160,152.6646397878868,85.352,85.352,98.06,0.0
3906.0,1966.524,387.22,249.2451548512707,341.905,165.78082567446285,890.756,53.12731787381556,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,137.54226690384192,0.4,160,137.54226690384192,160,160,160,95.54226690384193,85.352,98.06,12.98735570291093
3907.0,2180.225,438.966,225.26572193671922,293.061,165.78082567446285,894.126,60.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,157.48763963296153,0.4,160,157.48763963296153,160,160,160,115.48763963296152,85.352,96.98,15.79780049480852
3908.0,2207.143,312.132,285.21429970297504,415.17,165.78082567446285,906.485,42.082115791177515,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.02,10.590604484461739
3909.0,1909.939,0,297.2040161602508,439.592,165.78082567446285,912.664,0.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,132.26095849170997,0.4,160,132.26095849170997,160,160,160,90.26095849170997,85.352,91.04,0.0
3910.0,1913.636,264.932,261.2348667884235,366.326,165.78082567446285,931.763,34.74942552634514,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,132.60600085049697,0.4,160,132.60600085049697,160,160,160,90.60600085049695,85.352,84.92,8.230930765671047
3911.0,2136.858,460.477,237.25543839399498,317.483,165.78082567446285,937.942,60.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,153.44004132963812,0.4,160,153.44004132963812,160,160,160,111.44004132963812,85.352,82.94,13.690905945552638
3912.0,2207.143,283.561,213.27600547944348,268.639,165.78082567446285,944.121,36.70609620464099,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.96,6.6631144703827045
3913.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,944.121,0.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.04656068813972,85.352,80.96,0.0
3914.0,1948.447,0,141.337706735789,122.109,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,135.8550413927994,0.4,160,135.8550413927994,160,160,160,93.85504139279941,85.352,80.06,0.0
3915.0,1855.068,0,93.37884542680894,24.422,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,127.13968248629725,0.4,160,127.13968248629725,160,160,155.13968248629726,85.352,85.352,77.0,0.0
3916.0,1924.121,150.442,81.38912896953319,0.0,165.78082567446285,947.545,19.403895333850116,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,133.58464019624807,0.4,160,133.58464019624807,160,160,160,91.58464019624809,85.352,78.08,3.6554371161768957
3917.0,2207.143,364.411,81.38912896953319,0.0,165.78082567446285,947.345,47.01131094225691,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.98,8.080211836218522
3918.0,2101.774,0,105.36856188408468,48.844,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,150.16560089081878,0.4,160,150.16560089081878,160,160,160,108.16560089081878,85.352,78.08,0.0
3919.0,1803.741,11.16,309.19373261752656,464.013,165.78082567446285,947.345,1.4397647641710636,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,122.34915820892645,0.4,160,122.34915820892645,160,160,150.34915820892644,85.352,85.352,78.98,0.26467034516448174
3920.0,1785.514,458.823,477.04975397914114,805.918,165.78082567446285,934.572,60.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,120.64795682683595,0.4,160,120.64795682683595,160,160,148.64795682683592,85.352,85.352,84.02,9.248593971065278
3921.0,1833.158,452.755,405.11145975560953,659.387,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,125.09471963689796,0.4,160,125.09471963689796,160,160,153.09471963689793,85.352,85.352,87.98,9.005994495214637
3922.0,1888.103,448.067,393.1217432983338,634.966,165.78082567446285,912.664,60.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,130.2229452753325,0.4,160,130.2229452753325,160,160,158.2229452753325,88.2229452753325,85.352,91.04,8.803087946544798
3923.0,2106.492,443.654,225.26572193671922,293.061,165.78082567446285,903.676,60.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,150.60589537875865,0.4,160,150.60589537875865,160,160,160,108.60589537875863,85.352,93.92,8.770992559190399
3924.0,2207.143,218.009,117.35827834136045,73.265,165.78082567446285,900.306,29.59405158924494,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,95.0,4.31383654131114
3925.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.57040029930157,85.352,96.98,0.0
3926.0,1852.529,0,189.296572564892,219.796,165.78082567446285,890.756,0.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,126.90272019324499,0.4,160,126.90272019324499,160,160,154.902720193245,85.352,85.352,98.06,0.0
3927.0,1982.005,306.783,177.30685610761623,195.374,165.78082567446285,887.947,42.224326995316325,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,138.9871248950978,0.4,160,138.9871248950978,160,160,160,96.98712489509779,85.352,98.96,6.1247241624913205
3928.0,2207.143,330.507,105.36856188408468,48.844,165.78082567446285,888.001,45.48684708260759,32.57092,79.67220000000003,2.4461145095072547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,100.04,6.612549573438502
3929.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.5704002993016,85.352,98.96,0.0
3930.0,1900.488,0,141.337706735789,122.109,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,131.37888100396128,0.4,160,131.37888100396128,160,160,159.37888100396128,89.37888100396128,85.352,96.98,0.0
3931.0,1906.702,279.439,273.2245832456993,390.748,165.78082567446285,900.306,37.93287641331382,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,131.95886616826238,0.4,160,131.95886616826238,160,160,159.95886616826238,89.9588661682624,85.352,95.0,9.29702953434397
3932.0,2047.23,449.722,309.19373261752656,464.013,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,145.07481187685693,0.4,160,145.07481187685693,160,160,160,103.07481187685693,85.352,89.96,14.785253744692477
3933.0,2029.003,458.823,477.04975397914114,805.918,165.78082567446285,934.572,60.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,143.3736104947664,0.4,160,143.3736104947664,160,160,160,101.37361049476642,85.352,84.02,14.55062237940896
3934.0,2085.748,461.856,405.11145975560953,659.387,165.78082567446285,940.751,60.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,148.6697882078941,0.4,160,148.6697882078941,160,160,160,106.66978820789411,85.352,82.04,14.69128522208256
3935.0,2204.096,463.511,345.16288198935376,537.279,165.78082567446285,944.121,60.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,159.71560558582365,0.4,160,159.71560558582365,160,160,160,117.71560558582365,85.352,80.96,14.946631704667357
3936.0,2207.143,144.385,141.337706735789,122.109,165.78082567446285,947.545,18.622610327003517,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.08,4.487856614426248
3937.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,77.0,0.0
3938.0,1948.447,0,129.34799479863617,97.687,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,135.85504097092127,0.4,160,135.85504097092127,160,160,160,93.85504097092128,85.352,75.92,0.0
3939.0,1843.078,0,105.36856188408468,48.844,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,126.02064186174003,0.4,160,126.02064186174003,160,160,154.02064186174005,85.352,85.352,75.92,0.0
3940.0,2000.466,250.766,93.37884542680894,24.422,165.78082567446285,948.228,32.32030094315169,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,140.7101181469465,0.4,160,140.7101181469465,160,160,160,98.71011814694651,85.352,75.02,6.995799124254788
3941.0,2207.143,300.056,93.37884542680894,24.422,165.78082567446285,948.485,38.6626231698597,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,73.94,7.982617677195726
3942.0,2065.805,0,141.337706735789,122.109,165.78082567446285,949.368,0.0,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,71.96,0.0
3943.0,1813.913,177.199,429.0908926701611,708.231,165.78082567446285,948.485,22.832329241060247,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,123.29857716098068,0.4,160,123.29857716098068,160,160,151.2985771609807,85.352,85.352,73.94,3.5898561845865995
3944.0,1826.035,465.192,453.0703255847125,757.074,165.78082567446285,947.545,60.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,124.42992362382306,0.4,160,124.42992362382306,160,160,152.42992362382307,85.352,85.352,78.08,4.513042298702559
3945.0,1834.821,461.856,453.0703255847125,757.074,165.78082567446285,940.751,60.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,125.24994052623447,0.4,160,125.24994052623447,160,160,153.24994052623447,85.352,85.352,82.04,5.50676048261304
3946.0,2024.687,451.101,261.2348667884235,366.326,165.78082567446285,918.843,60.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,142.9707462732825,0.4,160,142.9707462732825,160,160,160,100.9707462732825,85.352,89.06,7.055666672366838
3947.0,2178.583,451.101,297.2040161602508,439.592,165.78082567446285,918.843,60.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,157.33443141229333,0.4,160,157.33443141229333,160,160,160,115.33443141229333,85.352,89.06,6.239778196863878
3948.0,2207.143,181.887,153.32742319306473,146.531,165.78082567446285,916.034,24.266617900688253,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,89.96,2.0030306842955037
3949.0,2053.815,0,153.32742319306473,146.531,165.78082567446285,906.485,0.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,145.68944050198064,0.4,160,145.68944050198064,160,160,160,103.68944050198064,85.352,93.02,0.0
3950.0,1852.529,0,201.28628902216775,244.218,165.78082567446285,900.306,0.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,126.90272019324499,0.4,160,126.90272019324499,160,160,154.902720193245,85.352,85.352,95.0,0.0
3951.0,1977.895,326.652,201.28628902216775,244.218,165.78082567446285,900.306,44.341960344301484,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,138.6035451084091,0.4,160,138.6035451084091,160,160,160,96.60354510840911,85.352,95.0,4.58961408736361
3952.0,2207.143,346.606,117.35827834136045,73.265,165.78082567446285,896.935,47.22741832232792,32.670919999999995,80.4738,2.4631629595983218,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.08,5.03481574643482
3953.0,2053.815,0,153.32742319306473,146.531,165.78082567446285,900.306,0.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,145.68944050198064,0.4,160,145.68944050198064,160,160,160,103.68944050198066,85.352,95.0,0.0
3954.0,1924.467,0,129.34799479863617,97.687,165.78082567446285,900.306,0.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,133.6169609874413,0.4,160,133.6169609874413,160,160,160,91.61696098744129,85.352,95.0,0.0
3955.0,1893.024,169.842,201.28628902216775,244.218,165.78082567446285,906.485,22.89838525341917,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,130.6822012653006,0.4,160,130.6822012653006,160,160,158.6822012653006,88.6822012653006,85.352,93.02,5.490530918622324
3956.0,2048.575,452.755,297.2040161602508,439.592,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,145.2003254775961,0.4,160,145.2003254775961,160,160,160,103.2003254775961,85.352,87.98,14.224394626179917
3957.0,2207.143,431.793,273.2245832456993,390.748,165.78082567446285,928.393,56.84111087433601,33.07412,83.29619999999997,2.5184706350463735,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,86.0,13.256070233257002
3958.0,1897.949,0,309.19373261752656,464.013,165.78082567446285,944.121,0.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,131.14191828903085,0.4,160,131.14191828903085,160,160,159.14191828903085,89.14191828903087,85.352,80.96,0.0
3959.0,1906.373,317.618,309.19373261752656,464.013,165.78082567446285,946.93,40.99266947694041,33.43024,84.95939999999999,2.5413936603506286,0.4,122,131.92817668766958,0.4,160,131.92817668766958,160,160,159.92817668766958,89.92817668766959,85.352,80.06,10.345388672633801
3960.0,2158.407,465.31,213.27600547944348,268.639,165.78082567446285,947.786,60.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,155.45135772271453,0.4,160,155.45135772271453,160,160,160,113.45135772271455,85.352,77.0,15.926028929476956
3961.0,2207.143,262.011,213.27600547944348,268.639,165.78082567446285,947.786,33.78540012890601,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,77.0,8.924708777910329
3962.0,2101.774,0,105.36856188408468,48.844,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,150.16560089081878,0.4,160,150.16560089081878,160,160,160,108.1656008908188,85.352,77.0,0.0
3963.0,2008.395,0,93.37884542680894,24.422,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,141.45024198431662,0.4,160,141.45024198431662,160,160,160,99.45024198431662,85.352,77.0,0.0
3964.0,1915.017,0,93.37884542680894,24.422,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,132.73488307781446,0.4,160,132.73488307781446,160,160,160,90.73488307781446,85.352,75.92,0.0
3965.0,1833.627,0,81.38912896953319,0.0,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,125.13856437399136,0.4,160,125.13856437399136,160,160,153.13856437399136,85.352,85.352,73.94,0.0
3966.0,2045.303,317.044,105.36856188408468,48.844,165.78082567446285,948.485,40.85151310732614,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,144.89492673323235,0.4,160,144.89492673323235,160,160,160,102.89492673323237,85.352,73.94,7.8712978505301265
