Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
3967.0,2207.143,423.075,261.2348667884235,366.326,165.78082567446285,948.027,54.540081205696424,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,75.92,-0.1608253247819406
3968.0,1801.198,47.126,453.0703255847125,757.074,165.78082567446285,946.93,6.082164182690601,33.43024,84.95939999999999,2.5413936603506286,0.4,122,122.11182618443785,0.4,160,122.11182618443785,160,160,150.11182618443786,85.352,85.352,80.06,-0.020532523023306295
3969.0,1747.002,458.823,513.0189033509683,879.183,165.78082567446285,934.572,60.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,117.05350419431015,0.4,160,117.05350419431015,160,160,145.05350419431016,85.352,85.352,84.02,-0.19957270636575997
3970.0,1903.932,454.134,297.2040161602508,439.592,165.78082567446285,925.022,60.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,131.7003276343429,0.4,160,131.7003276343429,160,160,159.7003276343429,89.70032763434287,85.352,87.08,-0.20013203211559996
3971.0,2041.426,446.688,309.19373261752656,464.013,165.78082567446285,909.855,60.0,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,144.5331350419155,0.4,160,144.5331350419155,160,160,160,102.53313504191551,85.352,91.94,-0.19895417612359995
3972.0,2207.143,283.075,117.35827834136045,73.265,165.78082567446285,903.676,38.283128759700034,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.92,-0.12645967744791067
3973.0,1993.867,0,213.27600547944348,268.639,165.78082567446285,896.935,0.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,140.0942394885853,0.4,160,140.0942394885853,160,160,160,98.0942394885853,85.352,96.08,-0.0
3974.0,1864.519,0,129.34799479863617,97.687,165.78082567446285,890.756,0.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,128.02175997404592,0.4,160,128.02175997404592,160,160,156.0217599740459,86.02175997404593,85.352,98.06,0.0
3975.0,1953.66,218.489,129.34799479863617,97.687,165.78082567446285,887.947,30.07196425493036,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,136.34159823342452,0.4,160,136.34159823342452,160,160,160,94.34159823342452,85.352,98.96,0.11616262602551493
3976.0,2207.143,406.81,153.32742319306473,146.531,165.78082567446285,888.001,55.988361335977245,32.57092,79.67220000000003,2.4461145095072547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,100.04,-1.136918371149067
3977.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.5704002993016,85.352,100.94,0.0
3978.0,1864.519,0,177.30685610761623,195.374,165.78082567446285,888.001,0.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,128.02176039592405,0.4,160,128.02176039592405,160,160,156.02176039592405,86.02176039592408,85.352,100.04,0.0
3979.0,1945.653,318.39,237.25543839399498,317.483,165.78082567446285,890.756,43.68369673926923,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,135.59428885259342,0.4,160,135.59428885259342,160,160,160,93.59428885259342,85.352,98.06,10.945721623950917
3980.0,2033.534,445.033,357.1525984466295,561.7,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,143.79649637616512,0.4,160,143.79649637616512,160,160,160,101.79649637616517,85.352,93.02,15.306051769720316
3981.0,2180.129,455.789,309.19373261752656,464.013,165.78082567446285,928.393,60.0,33.07412,83.29619999999997,2.5184706350463735,0.4,122,157.47871868680346,0.4,160,157.47871868680346,160,160,160,115.47871868680348,85.352,86.0,15.086283206856681
3982.0,2207.143,264.269,237.25543839399498,317.483,165.78082567446285,940.751,34.331355268438664,33.31144,84.40499999999999,2.533814209172584,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,82.04,9.03091289173504
3983.0,1957.898,0,249.2451548512707,341.905,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,136.7371188805481,0.4,160,136.7371188805481,160,160,160,94.73711888054808,85.352,80.06,0.0
3984.0,1854.909,266.153,369.1423103837823,586.122,165.78082567446285,947.345,34.33547477219393,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,127.12481858750215,0.4,160,127.12481858750215,160,160,155.12481858750215,85.352,85.352,78.98,9.246614037580116
3985.0,2202.44,464.89,117.35827834136045,73.265,165.78082567446285,946.93,60.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,159.56109820031497,0.4,160,159.56109820031497,160,160,160,117.56109820031497,85.352,80.06,12.263298013346398
3986.0,2207.143,122.061,117.35827834136045,73.265,165.78082567446285,947.345,15.74661745188009,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.98,3.164615698391873
3987.0,2113.764,0,93.37884542680894,24.422,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,151.28464109349784,0.4,160,151.28464109349784,160,160,160,109.28464109349785,85.352,78.08,0.0
3988.0,2020.385,0,93.37884542680894,24.422,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,142.56928218699568,0.4,160,142.56928218699568,160,160,160,100.5692821869957,85.352,75.92,0.0
3989.0,1915.017,0,105.36856188408468,48.844,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,132.73488307781446,0.4,160,132.73488307781446,160,160,160,90.73488307781446,85.352,75.02,0.0
3990.0,1809.648,0,105.36856188408468,48.844,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,122.90048396863321,0.4,160,122.90048396863321,160,160,150.90048396863318,85.352,85.352,75.02,0.0
3991.0,2040.633,444.261,213.27600547944348,268.639,165.78082567446285,947.786,57.28575865830347,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,144.4590545274861,0.4,160,144.4590545274861,160,160,160,102.45905452748615,85.352,77.0,9.465472828341628
3992.0,2087.042,463.511,417.1011762128853,683.809,165.78082567446285,944.121,60.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,148.7906311112194,0.4,160,148.7906311112194,160,160,160,106.79063111121941,85.352,80.96,9.339257404625839
3993.0,1921.905,455.789,620.9263469463272,1098.979,165.78082567446285,928.393,60.0,33.07412,83.29619999999997,2.5184706350463735,0.4,122,133.37780941783632,0.4,160,133.37780941783632,160,160,160,91.37780941783633,85.352,86.0,8.99088181200328
3994.0,1904.912,448.067,465.06004204198825,781.496,165.78082567446285,912.664,60.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,131.79179384019645,0.4,160,131.79179384019645,160,160,159.79179384019648,89.79179384019646,85.352,91.04,8.903918451718678
3995.0,2039.097,443.379,309.19373261752656,464.013,165.78082567446285,903.114,60.0,32.750119999999995,81.02819999999998,2.4741344459195873,0.4,122,144.31572310119975,0.4,160,144.31572310119975,160,160,160,102.31572310119978,85.352,94.1,8.869169677351879
3996.0,2207.143,369.332,201.28628902216775,244.218,165.78082567446285,894.126,50.48208632357541,32.63492,80.22179999999997,2.458158316306581,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.98,7.3781715565620924
3997.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.57040029930157,85.352,98.96,0.0
3998.0,1900.488,0,141.337706735789,122.109,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,131.37888100396128,0.4,160,131.37888100396128,160,160,159.37888100396128,89.37888100396127,85.352,100.94,0.0
3999.0,2012.19,253.04,141.337706735789,122.109,165.78082567446285,1783.309,17.341315458906063,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,141.80444009495682,0.4,160,141.80444009495682,160,160,160,99.8044400949568,85.352,102.92,3.944627745220495
4000.0,2207.143,336.29,141.337706735789,122.109,165.78082567446285,1783.309,23.046595046338684,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,104.0,5.306793116030156
4001.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,1783.309,0.0,50.8,160.0,3.1496062992125986,0.4,122,143.45136009662252,0.4,160,143.45136009662252,160,160,160,101.45136009662251,85.352,104.0,0.0
4002.0,1864.519,0,165.3171396503405,170.952,165.78082567446285,1783.309,0.0,50.8,160.0,3.1496062992125986,0.4,122,128.02176039592405,0.4,160,128.02176039592405,160,160,156.02176039592405,86.02176039592408,85.352,104.0,0.0
4003.0,1909.457,270.204,225.26572193671922,293.061,165.78082567446285,771.281,42.81526523515415,29.999999999999996,69.2,2.306666666666667,0.4,122,132.21601898884745,0.4,160,132.21601898884745,160,160,160,90.21601898884747,85.352,100.94,10.040826828970044
4004.0,2127.846,443.654,225.26572193671922,293.061,165.78082567446285,903.676,60.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,152.5989690922736,0.4,160,152.5989690922736,160,160,160,110.59896909227358,85.352,93.92,18.458760498886317
4005.0,2207.143,268.593,189.296572564892,219.796,165.78082567446285,918.843,35.72506534855045,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,89.06,10.532503553063828
4006.0,2065.805,0,141.337706735789,122.109,165.78082567446285,934.572,0.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,84.02,0.0
4007.0,1900.488,0,165.3171396503405,170.952,165.78082567446285,934.572,0.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,131.37888100396128,0.4,160,131.37888100396128,160,160,159.37888100396128,89.37888100396127,85.352,84.02,0.0
4008.0,1905.279,158.119,153.32742319306473,146.531,165.78082567446285,934.572,20.677088808752757,33.19264,83.85059999999997,2.5261805026656505,0.4,122,131.82605683930035,0.4,160,131.82605683930035,160,160,159.82605683930035,89.82605683930038,85.352,84.02,3.598998797886665
4009.0,2207.143,455.191,153.32742319306473,146.531,165.78082567446285,937.942,59.31121024884877,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,82.94,9.6678290035049
4010.0,2065.805,0,141.337706735789,122.109,165.78082567446285,940.751,0.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,82.04,0.0
4011.0,1948.447,0,117.35827834136045,73.265,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,135.8550413927994,0.4,160,135.8550413927994,160,160,160,93.85504139279941,85.352,78.98,0.0
4012.0,1855.068,0,93.37884542680894,24.422,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,127.13968248629725,0.4,160,127.13968248629725,160,160,155.13968248629726,85.352,85.352,78.98,0.0
4013.0,1952.545,190.856,93.37884542680894,24.422,165.78082567446285,947.545,24.61637983172856,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,136.23751972298248,0.4,160,136.23751972298248,160,160,160,94.23751972298246,85.352,78.08,5.130412157425818
4014.0,2207.143,347.977,93.37884542680894,24.422,165.78082567446285,947.786,44.870316466877796,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,77.0,11.664071561427978
4015.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.04656068813972,85.352,78.98,0.0
4016.0,1828.55,0,261.2348667884235,366.326,165.78082567446285,931.763,0.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,124.66463978788687,0.4,160,124.66463978788687,160,160,152.66463978788687,85.352,85.352,84.92,0.0
4017.0,1903.788,408.411,333.173165532078,512.857,165.78082567446285,909.855,54.85858136849414,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,131.68686155546612,0.4,160,131.68686155546612,160,160,159.68686155546612,89.68686155546611,85.352,91.94,8.813972076012814
4018.0,1919.73,445.033,429.0908926701611,708.231,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,133.17482828484157,0.4,160,133.17482828484157,160,160,160,91.17482828484155,85.352,93.02,9.092435081975278
4019.0,2037.513,438.966,321.18344907480224,488.435,165.78082567446285,894.126,60.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,144.16787981440672,0.4,160,144.16787981440672,160,160,160,102.16787981440672,85.352,96.98,8.999842847128
4020.0,2188.257,435.959,285.21429970297504,415.17,165.78082567446285,888.001,60.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,158.23736506484886,0.4,160,158.23736506484886,160,160,160,116.23736506484887,85.352,100.04,8.92501255893624
4021.0,2207.143,364.048,345.16288198935376,537.279,165.78082567446285,1783.309,24.948911325823502,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,102.92,5.772418702298903
4022.0,1885.959,0,321.18344907480224,488.435,165.78082567446285,1783.309,0.0,50.8,160.0,3.1496062992125986,0.4,122,130.0228780863518,0.4,160,130.0228780863518,160,160,158.0228780863518,88.02287808635182,85.352,105.08,0.0
4023.0,2210.276,573.562,249.2451548512707,341.905,165.78082567446285,1783.309,39.30726281455334,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,118.29242414887857,85.352,105.98,9.044368294343549
4024.0,2207.143,222.133,225.26572193671922,293.061,165.78082567446285,1783.309,15.223165048147552,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,105.98,3.5370406627105715
4025.0,1957.898,0,249.2451548512707,341.905,165.78082567446285,1783.309,0.0,50.8,160.0,3.1496062992125986,0.4,122,136.7371188805481,0.4,160,136.7371188805481,160,160,160,94.73711888054808,85.352,107.96,0.0
4026.0,2088.634,523.858,393.1217432983338,634.966,165.78082567446285,1783.309,35.9009459563125,50.8,160.0,3.1496062992125986,0.4,122,148.93913204162544,0.4,160,148.93913204162544,160,160,160,106.93913204162544,85.352,105.98,14.484968979179236
4027.0,2207.143,295.816,177.30685610761623,195.374,165.78082567446285,1783.309,20.272837209737222,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,105.08,8.385048180614469
4028.0,1945.908,0,261.2348667884235,366.326,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,135.61807909974715,0.4,160,135.61807909974715,160,160,160,93.61807909974716,85.352,96.98,0.0
4029.0,1880.635,171.983,237.25543839399498,317.483,165.78082567446285,909.855,23.101037933941804,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,129.52595170009423,0.4,160,129.52595170009423,160,160,157.5259517000942,87.52595170009423,85.352,91.94,6.116936436637973
4030.0,2156.084,452.755,177.30685610761623,195.374,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,155.23447751730225,0.4,160,155.23447751730225,160,160,160,113.23447751730227,85.352,87.98,15.856184493761637
4031.0,2207.143,300.304,249.2451548512707,341.905,165.78082567446285,931.763,39.38902296217765,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,84.92,10.205944828516062
4032.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,925.022,0.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,143.45136009662252,0.4,160,143.45136009662252,160,160,160,101.45136009662252,85.352,87.08,0.0
4033.0,1852.529,0,177.30685610761623,195.374,165.78082567446285,931.763,0.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,126.90272019324502,0.4,160,126.90272019324502,160,160,154.902720193245,85.352,85.352,84.92,0.0
4034.0,1976.556,229.395,105.36856188408468,48.844,165.78082567446285,931.763,30.08833907095818,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,138.4785528638398,0.4,160,138.4785528638398,160,160,160,96.47855286383984,85.352,84.92,5.886650139323971
4035.0,2207.143,335.955,105.36856188408468,48.844,165.78082567446285,934.572,43.93273106226485,33.19264,83.85059999999997,2.5261805026656505,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,84.02,7.944050975910844
4036.0,2113.764,0,93.37884542680894,24.422,165.78082567446285,937.942,0.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,151.28464109349784,0.4,160,151.28464109349784,160,160,160,109.28464109349785,85.352,82.94,0.0
4037.0,2020.385,0,93.37884542680894,24.422,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,142.56928218699568,0.4,160,142.56928218699568,160,160,160,100.5692821869957,85.352,78.98,0.0
4038.0,1938.996,0,81.38912896953319,0.0,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,134.97296348317258,0.4,160,134.97296348317258,160,160,160,92.97296348317259,85.352,78.98,0.0
4039.0,1833.627,0,105.36856188408468,48.844,165.78082567446285,944.121,0.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,125.13856437399136,0.4,160,125.13856437399136,160,160,153.13856437399136,85.352,85.352,80.96,0.0
4040.0,1988.98,392.608,237.25543839399498,317.483,165.78082567446285,931.763,51.49588081185853,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,139.63811348567657,0.4,160,139.63811348567657,160,160,160,97.63811348567656,85.352,84.92,7.542865696485849
4041.0,2172.778,445.033,261.2348667884235,366.326,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,156.7926426306808,0.4,160,156.7926426306808,160,160,160,114.79264263068083,85.352,93.02,8.582892803748479
4042.0,2207.143,283.61,249.2451548512707,341.905,165.78082567446285,894.126,38.765135117809756,32.63492,80.22179999999997,2.458158316306581,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.98,5.370135441298543
4043.0,1861.98,0,345.16288198935376,537.279,165.78082567446285,888.001,0.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,127.78479768099366,0.4,160,127.78479768099366,160,160,155.78479768099368,85.78479768099368,85.352,100.04,0.0
4044.0,2257.7,692.924,297.2040161602508,439.592,165.78082567446285,1783.309,47.48738810041835,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,122.71866808573562,85.352,104.0,8.140529709014393
4045.0,2207.143,246.647,297.2040161602508,439.592,165.78082567446285,1783.309,16.90317282146559,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,105.98,2.108115433309907
4046.0,1861.98,0,345.16288198935376,537.279,165.78082567446285,1783.309,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.78479768099366,0.4,160,127.78479768099366,160,160,155.78479768099368,85.78479768099368,85.352,109.04,0.0
4047.0,2270.527,657.792,249.2451548512707,341.905,165.78082567446285,1783.309,45.07975606815989,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,123.91588262031915,85.352,109.04,6.414312456825078
4048.0,2207.143,245.809,309.19373261752656,464.013,165.78082567446285,1783.309,16.845771743814545,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,107.96,3.4632603032520115
4049.0,1981.877,0,225.26572193671922,293.061,165.78082567446285,1783.309,0.0,50.8,160.0,3.1496062992125986,0.4,122,138.97519928590623,0.4,160,138.97519928590623,160,160,160,96.97519928590623,85.352,107.06,0.0
4050.0,1948.975,204.353,237.25543839399498,317.483,165.78082567446285,1783.309,14.0047293067888,50.8,160.0,3.1496062992125986,0.4,122,135.90435145328723,0.4,160,135.90435145328723,160,160,160,93.90435145328723,85.352,104.0,5.3517292344562035
4051.0,2063.751,435.959,321.18344907480224,488.435,165.78082567446285,888.001,60.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,146.6167160956922,0.4,160,146.6167160956922,160,160,160,104.6167160956922,85.352,100.04,14.88096759985032
4052.0,2207.143,404.627,261.2348667884235,366.326,165.78082567446285,894.126,55.306387497097234,32.63492,80.22179999999997,2.458158316306581,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.98,15.013799116743197
4053.0,1945.908,0,261.2348667884235,366.326,165.78082567446285,903.676,0.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,135.61807909974715,0.4,160,135.61807909974715,160,160,160,93.61807909974716,85.352,93.92,0.0
4054.0,1870.146,245.421,321.18344907480224,488.435,165.78082567446285,916.034,32.74305557623194,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,128.5469223953832,0.4,160,128.5469223953832,160,160,156.5469223953832,86.54692239538322,85.352,89.96,8.068120209242334
4055.0,2037.687,452.755,285.21429970297504,415.17,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,144.18408681035777,0.4,160,144.18408681035777,160,160,160,102.1840868103578,85.352,87.98,15.105779774394676
4056.0,2207.143,358.753,189.296572564892,219.796,165.78082567446285,934.572,46.913921179108435,33.19264,83.85059999999997,2.5261805026656505,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,84.02,12.012976487639314
4057.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,922.214,0.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.57040029930158,85.352,87.98,0.0
4058.0,1948.447,0,93.37884542680894,24.422,165.78082567446285,928.393,0.0,33.07412,83.29619999999997,2.5184706350463735,0.4,122,135.85504139279942,0.4,160,135.85504139279942,160,160,160,93.85504139279942,85.352,86.0,0.0
4059.0,1843.078,0,105.36856188408468,48.844,165.78082567446285,937.942,0.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,126.02064228361817,0.4,160,126.02064228361817,160,160,154.02064228361814,85.352,85.352,82.94,0.0
4060.0,1999.38,249.68,93.37884542680894,24.422,165.78082567446285,944.121,32.32029803877477,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,140.60876754488726,0.4,160,140.60876754488726,160,160,160,98.60876754488724,85.352,80.96,7.024897645124454
4061.0,2207.143,301.142,93.37884542680894,24.422,165.78082567446285,946.93,38.8662458179222,33.43024,84.95939999999999,2.5413936603506286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.06,8.69240835179519
4062.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,73.04,0.0
4063.0,1815.854,47.253,309.19373261752656,464.013,165.78082567446285,947.786,6.093047877942449,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,123.47968244334055,0.4,160,123.47968244334055,160,160,151.47968244334055,85.352,85.352,77.0,0.9396631998566412
4064.0,1796.248,457.444,477.04975397914114,805.918,165.78082567446285,931.763,60.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,121.64978183351282,0.4,160,121.64978183351282,160,160,149.6497818335128,85.352,85.352,84.92,8.869781609701919
4065.0,1795.933,452.755,453.0703255847125,757.074,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,121.62038383285856,0.4,160,121.62038383285856,160,160,149.62038383285858,85.352,85.352,87.98,8.810393977475718
4066.0,1936.461,449.722,309.19373261752656,464.013,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,134.73632954145307,0.4,160,134.73632954145307,160,160,160,92.7363295414531,85.352,89.96,8.791609289663118
4067.0,2154.849,443.654,225.26572193671922,293.061,165.78082567446285,903.676,60.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,155.1192796448792,0.4,160,155.1192796448792,160,160,160,113.11927964487923,85.352,93.92,8.738766530163478
4068.0,2207.143,325.518,273.2245832456993,390.748,165.78082567446285,894.126,44.493365155258424,32.63492,80.22179999999997,2.458158316306581,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.98,6.430242528982985
4069.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,888.001,0.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.57040029930157,85.352,100.04,0.0
4070.0,1912.478,0,129.34799479863617,97.687,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,132.4979207847622,0.4,160,132.4979207847622,160,160,160,90.49792078476219,85.352,100.94,0.0
4071.0,2160.3,557.016,309.19373261752656,464.013,165.78082567446285,1783.309,38.17335007245781,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,155.62799435916764,0.4,160,155.62799435916764,160,160,160,113.62799435916762,85.352,102.02,8.556483618091004
4072.0,2207.143,236.139,189.296572564892,219.796,165.78082567446285,1783.309,16.18308314431839,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,102.92,3.644063421023678
4073.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,1783.309,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,143.45136009662252,0.4,160,143.45136009662252,160,160,160,101.45136009662251,85.352,102.92,0.0
4074.0,1864.519,0,165.3171396503405,170.952,165.78082567446285,1783.309,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,128.02176039592405,0.4,160,128.02176039592405,160,160,156.02176039592405,86.02176039592408,85.352,102.92,0.0
4075.0,1950.329,311.076,225.26572193671922,293.061,165.78082567446285,887.947,42.81526523515415,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,136.0307297025797,0.4,160,136.0307297025797,160,160,160,94.03072970257969,85.352,98.96,11.78787722829025
4076.0,2024.841,443.654,369.1423103837823,586.122,165.78082567446285,903.676,60.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,142.9851982176133,0.4,160,142.9851982176133,160,160,160,100.98519821761326,85.352,93.92,16.560104105772798
4077.0,2165.369,449.722,309.19373261752656,464.013,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,156.10114392620778,0.4,160,156.10114392620778,160,160,160,114.1011439262078,85.352,89.96,15.970545925309116
4078.0,2207.143,350.967,309.19373261752656,464.013,165.78082567446285,928.393,46.20127458626975,33.07412,83.29619999999997,2.5184706350463735,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,86.0,12.239016897454524
4079.0,1969.887,0,237.25543839399498,317.483,165.78082567446285,934.572,0.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,137.85615908322714,0.4,160,137.85615908322714,160,160,160,95.85615908322715,85.352,84.02,0.0
4080.0,1827.805,47.214,189.296572564892,219.796,165.78082567446285,937.942,6.1519826438619925,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,124.59513198413094,0.4,160,124.59513198413094,160,160,152.59513198413094,85.352,85.352,82.94,1.5241336255654345
4081.0,2076.385,461.856,213.27600547944348,268.639,165.78082567446285,940.751,60.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,147.79595209636744,0.4,160,147.79595209636744,160,160,160,105.79595209636743,85.352,82.04,11.33707391598
4082.0,2207.143,272.095,141.337706735789,122.109,165.78082567446285,947.545,35.0945963423408,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.08,6.866433216377214
4083.0,2113.764,0,93.37884542680894,24.422,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,151.28464109349784,0.4,160,151.28464109349784,160,160,160,109.28464109349785,85.352,78.08,0.0
4084.0,2020.385,0,93.37884542680894,24.422,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,142.56928218699568,0.4,160,142.56928218699568,160,160,160,100.5692821869957,85.352,78.08,0.0
4085.0,1915.017,0,105.36856188408468,48.844,165.78082567446285,949.769,0.0,36.14849999999999,85.21408,2.357333775951976,0.4,122,132.73488307781446,0.4,160,132.73488307781446,160,160,160,90.73488307781446,85.352,71.06,0.0
4086.0,1809.648,0,105.36856188408468,48.844,165.78082567446285,949.368,0.0,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,122.90048396863321,0.4,160,122.90048396863321,160,160,150.90048396863318,85.352,85.352,71.96,0.0
4087.0,1974.754,450.32,285.21429970297504,415.17,165.78082567446285,949.368,57.970359298720055,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,138.31034700839473,0.4,160,138.31034700839473,160,160,160,96.31034700839476,85.352,71.96,11.97505236266164
4088.0,2093.102,463.511,345.16288198935376,537.279,165.78082567446285,944.121,60.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,149.35616438632428,0.4,160,149.35616438632428,160,160,160,107.3561643863243,85.352,80.96,10.711090090947598
4089.0,2013.547,457.444,536.9983362655199,928.027,165.78082567446285,931.763,60.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,141.93106276310124,0.4,160,141.93106276310124,160,160,160,99.93106276310122,85.352,84.92,10.494459108617118
4090.0,2106.116,449.722,357.1525984466295,561.7,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,150.5708476609795,0.4,160,150.5708476609795,160,160,160,108.57084766097948,85.352,89.96,9.712289726015078
4091.0,2207.143,302.313,201.28628902216775,244.218,165.78082567446285,909.855,40.60725004093141,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,91.94,6.361029147386822
4092.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,903.676,0.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,143.45136009662252,0.4,160,143.45136009662252,160,160,160,101.45136009662252,85.352,93.92,0.0
4093.0,1814.881,34.29,249.2451548512707,341.905,165.78082567446285,896.935,4.672304381028681,32.670919999999995,80.4738,2.4631629595983218,0.4,122,123.38891969110097,0.4,160,123.38891969110097,160,160,151.38891969110097,85.352,85.352,96.08,0.7033540401192562
4094.0,2112.51,438.966,141.337706735789,122.109,165.78082567446285,894.126,60.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,151.16757383897402,0.4,160,151.16757383897402,160,160,160,109.16757383897402,85.352,96.98,9.056352658727
4095.0,2207.143,259.95,165.3171396503405,170.952,165.78082567446285,887.947,35.778511425471706,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.96,5.442380725295194
4096.0,2005.857,0,201.28628902216775,244.218,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,141.21327969126435,0.4,160,141.21327969126435,160,160,160,99.21327969126435,85.352,98.96,0.0
4097.0,1852.529,0,153.32742319306473,146.531,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,126.90272019324497,0.4,160,126.90272019324497,160,160,154.902720193245,85.352,85.352,98.96,0.0
4098.0,1985.123,273.932,141.337706735789,122.109,165.78082567446285,888.001,37.700581334963694,32.57092,79.67220000000003,2.4461145095072547,0.4,122,139.27815585431125,0.4,160,139.27815585431125,160,160,160,97.27815585431125,85.352,100.04,9.930336980837314
4099.0,2137.22,437.311,285.21429970297504,415.17,165.78082567446285,890.756,60.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,153.47388891862892,0.4,160,153.47388891862892,160,160,160,111.47388891862893,85.352,98.06,15.67315904518252
4100.0,2207.143,355.137,285.21429970297504,415.17,165.78082567446285,900.306,48.208656690376756,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,95.0,13.538299253817419
4101.0,1861.98,0,345.16288198935376,537.279,165.78082567446285,916.034,0.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,127.78479768099366,0.4,160,127.78479768099366,160,160,155.78479768099368,85.78479768099368,85.352,89.96,0.0
4102.0,1917.209,364.423,309.19373261752656,464.013,165.78082567446285,928.393,47.972594147597505,33.07412,83.29619999999997,2.5184706350463735,0.4,122,132.9395282990909,0.4,160,132.9395282990909,160,160,160,90.93952829909092,85.352,86.0,12.604213771440847
4103.0,2138.776,458.823,237.25543839399498,317.483,165.78082567446285,934.572,60.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,153.6191297049474,0.4,160,153.6191297049474,160,160,160,111.6191297049474,85.352,84.02,16.0635585443424
4104.0,2207.143,233.684,165.3171396503405,170.952,165.78082567446285,944.121,30.249592101911375,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.96,6.995702793549052
4105.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,143.45136009662252,0.4,160,143.45136009662252,160,160,160,101.45136009662251,85.352,80.06,0.0
4106.0,1816.56,0,213.27600547944348,268.639,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,123.5455995852078,0.4,160,123.5455995852078,160,160,151.5455995852078,85.352,85.352,78.98,0.0
4107.0,2103.19,391.998,105.36856188408468,48.844,165.78082567446285,947.345,50.57024490434907,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,150.29769162596858,0.4,160,150.29769162596858,160,160,160,108.29769162596857,85.352,78.98,9.627482093780198
4108.0,2207.143,197.332,93.37884542680894,24.422,165.78082567446285,947.545,25.451709493773674,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.08,4.881189194398971
4109.0,2101.774,0,105.36856188408468,48.844,165.78082567446285,949.769,0.0,36.14849999999999,85.21408,2.357333775951976,0.4,122,150.16560089081878,0.4,160,150.16560089081878,160,160,160,108.1656008908188,85.352,71.06,0.0
4110.0,2008.395,0,93.37884542680894,24.422,165.78082567446285,949.368,0.0,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,141.45024198431662,0.4,160,141.45024198431662,160,160,160,99.45024198431662,85.352,71.96,0.0
4111.0,1850.335,139.143,297.2040161602508,439.592,165.78082567446285,948.485,17.928808797873437,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,126.69791906236162,0.4,160,126.69791906236162,160,160,154.69791906236162,85.352,85.352,73.94,2.85034225985126
4112.0,1898.426,465.192,417.1011762128853,683.809,165.78082567446285,947.545,60.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,131.1863861332412,0.4,160,131.1863861332412,160,160,159.18638613324117,89.1863861332412,85.352,78.08,2.3817269682802396
4113.0,1953.791,460.477,405.11145975560953,659.387,165.78082567446285,937.942,60.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,136.35386461863163,0.4,160,136.35386461863163,160,160,160,94.35386461863165,85.352,82.94,4.164309630214879
4114.0,2158.681,454.134,249.2451548512707,341.905,165.78082567446285,925.022,60.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,155.4768484475025,0.4,160,155.4768484475025,160,160,160,113.47684844750252,85.352,87.08,6.584008031239599
4115.0,2207.143,285.718,237.25543839399498,317.483,165.78082567446285,916.034,38.119276288709635,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,89.96,3.8532786202855975
4116.0,2065.805,0,141.337706735789,122.109,165.78082567446285,909.855,0.0,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,91.94,0.0
4117.0,1816.56,0,249.2451548512707,341.905,165.78082567446285,900.306,0.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,123.5455995852078,0.4,160,123.5455995852078,160,160,151.5455995852078,85.352,85.352,95.0,0.0
4118.0,2026.318,399.055,189.296572564892,219.796,165.78082567446285,890.756,54.751094962338826,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,143.1230219532439,0.4,160,143.1230219532439,160,160,160,101.1230219532439,85.352,98.06,3.0222057643295583
4119.0,2207.143,370.121,189.296572564892,219.796,165.78082567446285,887.947,50.942013393830294,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.96,3.882312576469177
4120.0,1969.887,0,237.25543839399498,317.483,165.78082567446285,888.001,0.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,137.85615908322714,0.4,160,137.85615908322714,160,160,160,95.85615908322715,85.352,100.04,0.0
4121.0,1840.539,0,129.34799479863617,97.687,165.78082567446285,771.281,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,125.78367956868777,0.4,160,125.78367956868777,160,160,153.78367956868777,85.352,85.352,100.94,0.0
4122.0,1993.817,342.574,189.296572564892,219.796,165.78082567446285,887.947,47.150504607368184,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,140.08957009483203,0.4,160,140.08957009483203,160,160,160,98.08957009483204,85.352,98.96,12.404670638790135
4123.0,2198.561,442.0,237.25543839399498,317.483,165.78082567446285,900.306,60.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,159.1990409222944,0.4,160,159.1990409222944,160,160,160,117.19904092229442,85.352,95.0,14.708990090915437
4124.0,2195.213,449.722,453.0703255847125,757.074,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,158.88650462061827,0.4,160,158.88650462061827,160,160,160,116.88650462061827,85.352,89.96,14.639928767202118
4125.0,2207.143,309.134,297.2040161602508,439.592,165.78082567446285,925.022,40.842677514566354,33.030919999999995,82.9938,2.51260939749786,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,87.08,9.41255610769357
4126.0,1909.939,0,297.2040161602508,439.592,165.78082567446285,934.572,0.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,132.26095849170994,0.4,160,132.26095849170994,160,160,160,90.26095849170994,85.352,84.02,0.0
4127.0,1920.526,247.842,237.25543839399498,317.483,165.78082567446285,940.751,32.19734770419765,33.31144,84.40499999999999,2.533814209172584,0.4,122,133.24907698624924,0.4,160,133.24907698624924,160,160,160,91.24907698624922,85.352,82.04,8.367605073688063
4128.0,2207.143,427.955,141.337706735789,122.109,165.78082567446285,946.93,55.233050546052155,33.43024,84.95939999999999,2.5413936603506286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.06,13.807812954446261
4129.0,2065.805,0,141.337706735789,122.109,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,78.08,0.0
4130.0,1924.467,0,141.337706735789,122.109,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,133.6169614093194,0.4,160,133.6169614093194,160,160,160,91.6169614093194,85.352,75.02,0.0
4131.0,1843.078,0,81.38912896953319,0.0,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,126.02064270549629,0.4,160,126.02064270549629,160,160,154.0206427054963,85.352,85.352,73.04,0.0
4132.0,2000.767,251.068,93.37884542680894,24.422,165.78082567446285,949.368,32.320295134397696,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,140.73825258742687,0.4,160,140.73825258742687,160,160,160,98.7382525874269,85.352,71.96,6.9533772425743114
4133.0,2207.143,311.744,105.36856188408468,48.844,165.78082567446285,949.368,40.131323151891415,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,71.96,9.034997817638763
4134.0,2113.764,0,93.37884542680894,24.422,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,151.28464109349784,0.4,160,151.28464109349784,160,160,160,109.28464109349785,85.352,73.94,0.0
4135.0,1804.57,0,309.19373261752656,464.013,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,122.42655938252872,0.4,160,122.42655938252872,160,160,150.4265593825287,85.352,85.352,73.04,0.0
4136.0,1847.798,460.328,417.1011762128853,683.809,165.78082567446285,948.027,59.342565397678605,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,126.46110682292702,0.4,160,126.46110682292702,160,160,154.46110682292704,85.352,85.352,75.92,0.47077115728953006
4137.0,1877.529,458.823,429.0908926701611,708.231,165.78082567446285,934.572,60.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,129.23606582967466,0.4,160,129.23606582967466,160,160,157.23606582967466,87.23606582967466,85.352,84.02,4.09375590173888
4138.0,2009.101,452.755,321.18344907480224,488.435,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,141.51610963661204,0.4,160,141.51610963661204,160,160,160,99.51610963661203,85.352,87.98,2.2868347808395595
4139.0,2197.588,449.722,261.2348667884235,366.326,165.78082567446285,916.034,60.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,159.10821615592283,0.4,160,159.10821615592283,160,160,160,117.10821615592283,85.352,89.96,2.2715430334436397
4140.0,2207.143,126.913,117.35827834136045,73.265,165.78082567446285,909.855,17.047211138516204,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,91.94,0.42771504395468296
4141.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,900.306,0.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.57040029930157,85.352,95.0,0.0
4142.0,1813.205,32.614,261.2348667884235,366.326,165.78082567446285,894.126,4.457861892905663,32.63492,80.22179999999997,2.458158316306581,0.4,122,123.23246898135265,0.4,160,123.23246898135265,160,160,151.23246898135267,85.352,85.352,96.98,0.12796968609533374
4143.0,2109.179,437.311,141.337706735789,122.109,165.78082567446285,890.756,60.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,150.85668405594106,0.4,160,150.85668405594106,160,160,160,108.85668405594106,85.352,98.06,2.8614769795172394
4144.0,2207.143,263.281,165.3171396503405,170.952,165.78082567446285,887.947,36.236971643002676,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.96,5.612928756796374
4145.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,888.001,0.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,143.45136009662252,0.4,160,143.45136009662252,160,160,160,101.45136009662251,85.352,100.04,0.0
4146.0,1864.519,0,165.3171396503405,170.952,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,128.02176039592405,0.4,160,128.02176039592405,160,160,156.02176039592405,86.02176039592408,85.352,98.96,0.0
4147.0,1964.516,277.304,177.30685610761623,195.374,165.78082567446285,887.947,38.16705023101615,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,137.35485572626555,0.4,160,137.35485572626555,160,160,160,95.35485572626557,85.352,98.96,9.927171166004028
4148.0,2155.616,440.345,249.2451548512707,341.905,165.78082567446285,896.935,60.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,155.1908472777642,0.4,160,155.1908472777642,160,160,160,113.19084727776422,85.352,96.08,18.410314594032954
4149.0,2207.143,300.772,249.2451548512707,341.905,165.78082567446285,912.664,40.27591129196587,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,91.04,11.036661191009577
4150.0,1909.939,0,297.2040161602508,439.592,165.78082567446285,931.763,0.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,132.26095849170994,0.4,160,132.26095849170994,160,160,160,90.26095849170994,85.352,84.92,0.0
4151.0,1879.525,314.749,345.16288198935376,537.279,165.78082567446285,940.751,40.88922418036871,33.31144,84.40499999999999,2.533814209172584,0.4,122,129.4223334855305,0.4,160,129.4223334855305,160,160,157.4223334855305,87.42233348553049,85.352,82.04,10.996727983139193
4152.0,2131.139,464.89,213.27600547944348,268.639,165.78082567446285,946.93,60.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,152.90629189878888,0.4,160,152.90629189878888,160,160,160,110.9062918987889,85.352,80.06,13.669614538613919
4153.0,2207.143,193.362,117.35827834136045,73.265,165.78082567446285,947.545,24.93968134793533,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.08,4.862068151601309
4154.0,2065.805,0,141.337706735789,122.109,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,78.08,0.0
4155.0,1972.426,0,93.37884542680894,24.422,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,138.09312179815754,0.4,160,138.09312179815754,160,160,160,96.09312179815754,85.352,77.0,0.0
4156.0,1879.047,0,93.37884542680894,24.422,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,129.37776289165538,0.4,160,129.37776289165538,160,160,157.37776289165538,87.37776289165538,85.352,75.92,0.0
4157.0,1930.782,181.082,129.34799479863617,97.687,165.78082567446285,948.485,23.332654823211588,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,134.20627359220958,0.4,160,134.20627359220958,160,160,160,92.20627359220958,85.352,73.94,4.571483656081805
4158.0,2207.143,405.709,129.34799479863617,97.687,165.78082567446285,948.485,52.276174413812626,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,73.94,9.680044920816647
4159.0,1921.929,0,285.21429970297504,415.17,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,133.37999869438903,0.4,160,133.37999869438903,160,160,160,91.37999869438902,85.352,75.02,0.0
4160.0,1839.666,322.849,405.11145975560953,659.387,165.78082567446285,940.751,41.941479881101685,33.31144,84.40499999999999,2.533814209172584,0.4,122,125.70215885003141,0.4,160,125.70215885003141,160,160,153.70215885003142,85.352,85.352,82.04,7.981617931332051
4161.0,1890.343,455.789,405.11145975560953,659.387,165.78082567446285,928.393,60.0,33.07412,83.29619999999997,2.5184706350463735,0.4,122,130.4320599611153,0.4,160,130.4320599611153,160,160,158.43205996111527,88.4320599611153,85.352,86.0,11.34550640357824
4162.0,1818.09,452.755,525.0086198082441,903.605,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,123.68842116626476,0.4,160,123.68842116626476,160,160,151.68842116626473,85.352,85.352,87.98,11.371851086611677
4163.0,1992.933,448.067,273.2245832456993,390.748,165.78082567446285,912.664,60.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,140.00704840961185,0.4,160,140.00704840961185,160,160,160,98.00704840961185,85.352,91.04,11.386019710293679
