Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
4164.0,2149.718,442.0,285.21429970297504,415.17,165.78082567446285,900.306,60.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,154.64035884823608,0.4,160,154.64035884823608,160,160,160,112.6403588482361,85.352,95.0,11.305177111881997
4165.0,2207.143,318.66,261.2348667884235,366.326,165.78082567446285,894.126,43.55592308132164,32.63492,80.22179999999997,2.458158316306581,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.98,8.241314143497888
4166.0,2065.805,0,141.337706735789,122.109,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,146.80848070465976,0.4,160,146.80848070465976,160,160,160,104.80848070465973,85.352,98.96,0.0
4167.0,1876.509,0,189.296572564892,219.796,165.78082567446285,887.947,0.0,32.555719999999994,79.66739999999997,2.447109140882155,0.4,122,129.14080059860314,0.4,160,129.14080059860314,160,160,157.14080059860316,87.14080059860315,85.352,98.96,0.0
4168.0,1947.043,247.841,177.30685610761623,195.374,165.78082567446285,888.001,34.10977346671588,32.57092,79.67220000000003,2.4461145095072547,0.4,122,135.7239801769582,0.4,160,135.7239801769582,160,160,160,93.72398017695822,85.352,100.04,7.052953080572639
4169.0,2064.464,378.656,261.2348667884235,366.326,165.78082567446285,771.281,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,146.6832757823231,0.4,160,146.6832757823231,160,160,160,104.6832757823231,85.352,100.94,11.05286466
4170.0,2207.143,367.945,225.26572193671922,293.061,165.78082567446285,1783.309,25.215956327869847,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,102.02,7.94232941461492
4171.0,1993.867,0,213.27600547944348,268.639,165.78082567446285,888.001,0.0,32.57092,79.67220000000003,2.4461145095072547,0.4,122,140.0942394885853,0.4,160,140.0942394885853,160,160,160,98.0942394885853,85.352,100.04,0.0
4172.0,1845.834,113.202,261.2348667884235,366.326,165.78082567446285,894.126,15.472976318947095,32.63492,80.22179999999997,2.458158316306581,0.4,122,126.27782731283234,0.4,160,126.27782731283234,160,160,154.27782731283236,85.352,85.352,96.98,3.351487209189533
4173.0,2083.514,438.966,201.28628902216775,244.218,165.78082567446285,894.126,60.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,148.46128044731006,0.4,160,148.46128044731006,160,160,160,106.46128044731006,85.352,96.98,12.37483214921276
4174.0,2207.143,336.905,213.27600547944348,268.639,165.78082567446285,922.214,44.647310619964045,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,87.98,9.196099845540994
4175.0,1969.887,0,237.25543839399498,317.483,165.78082567446285,937.942,0.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,137.85615908322717,0.4,160,137.85615908322717,160,160,160,95.85615908322717,85.352,82.94,0.0
4176.0,1828.55,0,141.337706735789,122.109,165.78082567446285,944.121,0.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,124.66463978788687,0.4,160,124.66463978788687,160,160,152.66463978788687,85.352,85.352,80.96,0.0
4177.0,2059.117,359.915,129.34799479863617,97.687,165.78082567446285,940.751,46.75678951613346,33.31144,84.40499999999999,2.533814209172584,0.4,122,146.18424888968576,0.4,160,146.18424888968576,160,160,160,104.18424888968579,85.352,82.04,7.773203476468743
4178.0,2207.143,313.343,165.3171396503405,170.952,165.78082567446285,946.93,40.44094066861902,33.43024,84.95939999999999,2.5413936603506286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.06,7.621231380737932
4179.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.04656068813972,85.352,78.08,0.0
4180.0,2008.395,0,81.38912896953319,0.0,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,141.45024198431662,0.4,160,141.45024198431662,160,160,160,99.45024198431662,85.352,80.06,0.0
4181.0,1903.027,0,105.36856188408468,48.844,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,131.61584287513537,0.4,160,131.61584287513537,160,160,159.6158428751354,89.61584287513539,85.352,80.06,0.0
4182.0,1808.002,10.344,105.36856188408468,48.844,165.78082567446285,948.027,1.3334189407168413,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,122.74683847696865,0.4,160,122.74683847696865,160,160,150.74683847696866,85.352,85.352,75.92,0.23563001037567577
4183.0,2179.815,465.192,93.37884542680894,24.422,165.78082567446285,947.545,60.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,157.4493897545487,0.4,160,157.4493897545487,160,160,160,115.44938975454869,85.352,78.08,11.565632402105598
4184.0,2207.143,192.645,165.3171396503405,170.952,165.78082567446285,944.121,24.93729006682192,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.96,4.991281011211491
4185.0,1945.908,0,261.2348667884235,366.326,165.78082567446285,934.572,0.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,135.61807909974715,0.4,160,135.61807909974715,160,160,160,93.61807909974716,85.352,84.02,0.0
4186.0,1885.071,212.388,273.2245832456993,390.748,165.78082567446285,928.393,27.95866858951889,33.07412,83.29619999999997,2.5184706350463735,0.4,122,129.93995569410689,0.4,160,129.93995569410689,160,160,157.9399556941069,87.9399556941069,85.352,86.0,5.60174748209908
4187.0,1883.101,451.101,453.0703255847125,757.074,165.78082567446285,918.843,60.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,129.75611862016797,0.4,160,129.75611862016797,160,160,157.75611862016797,87.75611862016798,85.352,89.06,11.881706417906559
4188.0,1948.657,446.688,381.1320268410581,610.544,165.78082567446285,909.855,60.0,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,135.8746852335443,0.4,160,135.8746852335443,160,160,160,93.87468523354433,85.352,91.94,11.917031545899038
4189.0,2156.435,445.033,237.25543839399498,317.483,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,155.26729436202862,0.4,160,155.26729436202862,160,160,160,113.26729436202862,85.352,93.02,11.958273093109838
4190.0,2207.143,371.891,321.18344907480224,488.435,165.78082567446285,903.676,50.29468184048331,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.92,9.957012009651667
4191.0,1909.939,0,297.2040161602508,439.592,165.78082567446285,903.676,0.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,132.26095849170994,0.4,160,132.26095849170994,160,160,160,90.26095849170994,85.352,93.92,0.0
4192.0,1909.991,201.339,201.28628902216775,244.218,165.78082567446285,903.676,27.229111873437457,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,132.26584284026882,0.4,160,132.26584284026882,160,160,160,90.26584284026882,85.352,93.92,5.431304391356598
4193.0,2069.81,445.033,285.21429970297504,415.17,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,147.18229157991493,0.4,160,147.18229157991493,160,160,160,105.18229157991496,85.352,93.02,12.082913714212598
4194.0,2111.387,446.688,405.11145975560953,659.387,165.78082567446285,909.855,60.0,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,151.06277778793316,0.4,160,151.06277778793316,160,160,160,109.06277778793319,85.352,91.94,12.262615822948797
4195.0,2207.143,356.991,261.2348667884235,366.326,165.78082567446285,912.664,47.80411921288219,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,91.04,10.070024815092955
4196.0,1957.898,0,249.2451548512707,341.905,165.78082567446285,922.214,0.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,136.7371188805481,0.4,160,136.7371188805481,160,160,160,94.73711888054808,85.352,87.98,0.0
4197.0,1844.478,75.877,189.296572564892,219.796,165.78082567446285,931.763,9.952278537703064,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,126.15127169742553,0.4,160,126.15127169742553,160,160,154.1512716974255,85.352,85.352,84.92,2.12702614208101
4198.0,2093.058,461.856,213.27600547944348,268.639,165.78082567446285,940.751,60.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,149.352091809662,0.4,160,149.352091809662,160,160,160,107.35209180966201,85.352,82.04,14.272042794816398
4199.0,2207.143,279.402,165.3171396503405,170.952,165.78082567446285,947.345,36.04461425776542,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.98,6.775713428264582
4200.0,1981.877,0,225.26572193671922,293.061,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,138.97519928590623,0.4,160,138.97519928590623,160,160,160,96.97519928590623,85.352,77.0,0.0
4201.0,1810.823,18.242,189.296572564892,219.796,165.78082567446285,948.027,2.3516867500209218,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,123.01013932503265,0.4,160,123.01013932503265,160,160,151.01013932503264,85.352,85.352,75.92,0.4488684066217231
4202.0,2158.991,465.527,117.35827834136045,73.265,165.78082567446285,948.228,60.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,155.50586572399072,0.4,160,155.50586572399072,160,160,160,113.50586572399074,85.352,75.02,12.091356925573118
4203.0,2207.143,165.51,117.35827834136045,73.265,165.78082567446285,948.485,21.32614111923654,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,73.94,4.026410503507158
4204.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,949.368,0.0,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.04656068813972,85.352,71.96,0.0
4205.0,1948.447,0,141.337706735789,122.109,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,135.8550413927994,0.4,160,135.8550413927994,160,160,160,93.85504139279941,85.352,73.04,0.0
4206.0,1843.078,0,105.36856188408468,48.844,165.78082567446285,949.368,0.0,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,126.02064228361817,0.4,160,126.02064228361817,160,160,154.02064228361814,85.352,85.352,71.96,0.0
4207.0,2024.301,310.571,129.34799479863617,97.687,165.78082567446285,948.485,40.01748218114125,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,142.9347945904746,0.4,160,142.9347945904746,160,160,160,100.93479459047461,85.352,73.94,8.940323517852917
4208.0,2207.143,324.179,141.337706735789,122.109,165.78082567446285,948.027,41.79108228501284,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,75.92,8.850167129414896
4209.0,1993.867,0,213.27600547944348,268.639,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,140.0942394885853,0.4,160,140.0942394885853,160,160,160,98.0942394885853,85.352,80.06,0.0
4210.0,1853.506,132.864,273.2245832456993,390.748,165.78082567446285,931.763,17.426923442885595,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,126.99391204112591,0.4,160,126.99391204112591,160,160,154.9939120411259,85.352,85.352,84.92,3.3932608700946068
4211.0,1854.57,454.134,453.0703255847125,757.074,165.78082567446285,925.022,60.0,33.030919999999995,82.9938,2.51260939749786,0.4,122,127.09321326820887,0.4,160,127.09321326820887,160,160,155.0932132682089,85.352,85.352,87.08,11.668121027826638
4212.0,2034.101,452.755,273.2245832456993,390.748,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,143.84941788586252,0.4,160,143.84941788586252,160,160,160,101.84941788586252,85.352,87.98,11.644107217215199
4213.0,2125.015,448.067,357.1525984466295,561.7,165.78082567446285,912.664,60.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,152.33476371045612,0.4,160,152.33476371045612,160,160,160,110.33476371045612,85.352,91.04,11.660939070940119
4214.0,2207.143,355.352,273.2245832456993,390.748,165.78082567446285,906.485,47.9090495547964,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.02,9.246316384773433
4215.0,1945.908,0,261.2348667884235,366.326,165.78082567446285,906.485,0.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,135.61807909974715,0.4,160,135.61807909974715,160,160,160,93.61807909974716,85.352,93.02,0.0
4216.0,1879.149,170.496,237.25543839399498,317.483,165.78082567446285,901.991,23.101037933941804,32.73571999999999,80.92739999999999,2.4721435789406803,0.4,122,129.38720769879967,0.4,160,129.38720769879967,160,160,157.38720769879967,87.38720769879966,85.352,94.46,4.596521528808961
4217.0,2047.924,442.0,273.2245832456993,390.748,165.78082567446285,900.306,60.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,145.13955834010295,0.4,160,145.13955834010295,160,160,160,103.13955834010298,85.352,95.0,12.836604924248919
4218.0,2192.72,442.0,297.2040161602508,439.592,165.78082567446285,900.306,60.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,158.65382857604817,0.4,160,158.65382857604817,160,160,160,116.65382857604817,85.352,95.0,12.414507490538078
4219.0,2207.143,239.689,225.26572193671922,293.061,165.78082567446285,909.855,32.195483393655365,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,91.94,6.668032850023779
4220.0,1885.959,0,321.18344907480224,488.435,165.78082567446285,918.843,0.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,130.0228780863518,0.4,160,130.0228780863518,160,160,158.0228780863518,88.02287808635182,85.352,89.06,0.0
4221.0,1944.869,260.196,201.28628902216775,244.218,165.78082567446285,925.022,34.37697068618869,33.030919999999995,82.9938,2.51260939749786,0.4,122,135.52111839157027,0.4,160,135.52111839157027,160,160,160,93.52111839157025,85.352,87.08,7.135563750658123
4222.0,2193.449,461.856,213.27600547944348,268.639,165.78082567446285,940.751,60.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,158.72193850380677,0.4,160,158.72193850380677,160,160,160,116.72193850380677,85.352,82.04,12.549243972762879
4223.0,2207.143,286.918,273.2245832456993,390.748,165.78082567446285,944.121,37.140626069461675,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.96,7.268936328845496
4224.0,2041.826,0,165.3171396503405,170.952,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,144.57040029930158,0.4,160,144.57040029930158,160,160,160,102.57040029930157,85.352,80.06,0.0
4225.0,1864.519,0,177.30685610761623,195.374,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,128.02176039592405,0.4,160,128.02176039592405,160,160,156.02176039592405,86.02176039592408,85.352,78.08,0.0
4226.0,1968.443,233.272,129.34799479863617,97.687,165.78082567446285,948.027,30.071962158203796,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,137.7213679058505,0.4,160,137.7213679058505,160,160,160,95.72136790585051,85.352,75.92,5.862195760054221
4227.0,2207.143,332.078,93.37884542680894,24.422,165.78082567446285,948.228,42.800349088775945,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,75.02,8.667280327447994
4228.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.04656068813972,85.352,75.02,0.0
4229.0,1972.426,0,117.35827834136045,73.265,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,138.09312137627938,0.4,160,138.09312137627938,160,160,160,96.0931213762794,85.352,73.94,0.0
4230.0,1807.937,12.818,177.30685610761623,195.374,165.78082567446285,948.485,1.6515624115012253,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,122.74078940990655,0.4,160,122.74078940990655,160,160,150.74078940990654,85.352,85.352,73.94,0.3243200847345622
4231.0,2036.335,465.653,237.25543839399498,317.483,165.78082567446285,948.485,60.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,144.05790141893692,0.4,160,144.05790141893692,160,160,160,102.05790141893692,85.352,73.94,12.651475024995298
4232.0,2144.492,465.31,357.1525984466295,561.7,165.78082567446285,947.786,60.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,154.1526004437112,0.4,160,154.1526004437112,160,160,160,112.15260044371121,85.352,77.0,12.607477817892399
4233.0,2207.143,431.793,369.1423103837823,586.122,165.78082567446285,947.345,55.704039588222365,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.98,11.559008302209289
4234.0,1921.929,0,285.21429970297504,415.17,165.78082567446285,940.189,0.0,33.300639999999994,84.35459999999998,2.533122486534793,0.4,122,133.37999869438903,0.4,160,133.37999869438903,160,160,160,91.37999869438902,85.352,82.22,0.0
4235.0,1906.508,209.845,225.26572193671922,293.061,165.78082567446285,931.763,27.524071645272173,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,131.9407507773002,0.4,160,131.9407507773002,160,160,159.9407507773002,89.94075077730022,85.352,84.92,5.611002703899014
4236.0,2207.143,417.993,117.35827834136045,73.265,165.78082567446285,916.034,55.76689815051201,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,89.96,11.308980544022683
4237.0,2053.815,0,153.32742319306473,146.531,165.78082567446285,909.855,0.0,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,145.68944050198064,0.4,160,145.68944050198064,160,160,160,103.68944050198064,85.352,91.94,0.0
4238.0,1840.539,0,213.27600547944348,268.639,165.78082567446285,903.676,0.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,125.78367999056591,0.4,160,125.78367999056591,160,160,153.78367999056593,85.352,85.352,93.92,0.0
4239.0,2008.834,333.612,165.3171396503405,170.952,165.78082567446285,900.306,45.28666952884863,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,141.49116522206333,0.4,160,141.49116522206333,160,160,160,99.49116522206333,85.352,95.0,9.225064049719315
4240.0,2207.143,327.657,129.34799479863617,97.687,165.78082567446285,896.935,44.64547901931844,32.670919999999995,80.4738,2.4631629595983218,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.08,9.300996556364005
4241.0,2065.805,0,141.337706735789,122.109,165.78082567446285,896.935,0.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,96.08,0.0
4242.0,1888.498,0,177.30685610761623,195.374,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,130.2598408012822,0.4,160,130.2598408012822,160,160,158.25984080128217,88.25984080128221,85.352,96.98,0.0
4243.0,1906.996,303.712,285.21429970297504,415.17,165.78082567446285,896.935,41.38277897182258,32.670919999999995,80.4738,2.4631629595983218,0.4,122,131.98626555788832,0.4,160,131.98626555788832,160,160,159.98626555788832,89.98626555788834,85.352,96.08,8.90858134832943
4244.0,2042.835,445.033,309.19373261752656,464.013,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,144.66463389217637,0.4,160,144.66463389217637,160,160,160,102.66463389217634,85.352,93.02,12.907563167500957
4245.0,2207.143,449.522,285.21429970297504,415.17,165.78082567446285,928.393,59.174989523522456,33.07412,83.29619999999997,2.5184706350463735,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,86.0,12.723784680151889
4246.0,1945.908,0,261.2348667884235,366.326,165.78082567446285,940.751,0.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,135.61807909974715,0.4,160,135.61807909974715,160,160,160,93.61807909974716,85.352,82.04,0.0
4247.0,1863.169,106.557,189.296572564892,219.796,165.78082567446285,946.93,13.75257299883263,33.43024,84.95939999999999,2.5413936603506286,0.4,122,127.89573694219719,0.4,160,127.89573694219719,160,160,155.89573694219717,85.89573694219719,85.352,80.06,2.937862332004175
4248.0,2067.244,465.31,261.2348667884235,366.326,165.78082567446285,947.786,60.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,146.942757588404,0.4,160,146.942757588404,160,160,160,104.94275758840402,85.352,77.0,11.795678817127357
4249.0,2207.143,269.247,129.34799479863617,97.687,165.78082567446285,947.545,34.72721992319434,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,78.08,6.618210570537315
4250.0,2065.805,0,141.337706735789,122.109,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,75.02,0.0
4251.0,1972.426,0,93.37884542680894,24.422,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,138.09312179815754,0.4,160,138.09312179815754,160,160,160,96.09312179815754,85.352,73.94,0.0
4252.0,1879.047,0,93.37884542680894,24.422,165.78082567446285,949.368,0.0,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,129.37776289165538,0.4,160,129.37776289165538,160,160,157.37776289165538,87.37776289165538,85.352,71.96,0.0
4253.0,1857.202,71.533,93.37884542680894,24.422,165.78082567446285,949.368,9.20854341763613,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,127.33881302149095,0.4,160,127.33881302149095,160,160,155.33881302149098,85.352,85.352,71.96,1.8365539888823235
4254.0,2207.143,455.31,105.36856188408468,48.844,165.78082567446285,949.368,58.61271342371877,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,71.96,11.808634719458789
4255.0,1981.877,0,225.26572193671922,293.061,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,138.97519928590623,0.4,160,138.97519928590623,160,160,160,96.97519928590623,85.352,73.94,0.0
4256.0,1848.573,235.838,369.1423103837823,586.122,165.78082567446285,946.93,30.43788315399859,33.43024,84.95939999999999,2.5413936603506286,0.4,122,126.53343689532059,0.4,160,126.53343689532059,160,160,154.53343689532056,85.352,85.352,80.06,6.354876012107853
4257.0,1847.023,463.511,465.06004204198825,781.496,165.78082567446285,944.121,60.0,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,126.38885266833758,0.4,160,126.38885266833758,160,160,154.38885266833756,85.352,85.352,80.96,12.516740769927518
4258.0,1960.683,458.823,345.16288198935376,537.279,165.78082567446285,934.572,60.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,136.99709267196056,0.4,160,136.99709267196056,160,160,160,94.99709267196056,85.352,84.02,12.61086404827392
4259.0,2207.143,423.767,177.30685610761623,195.374,165.78082567446285,928.393,55.784576261600186,33.07412,83.29619999999997,2.5184706350463735,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,86.0,11.669766681567488
4260.0,2101.774,0,105.36856188408468,48.844,165.78082567446285,918.843,0.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,150.16560089081878,0.4,160,150.16560089081878,160,160,160,108.16560089081878,85.352,89.06,0.0
4261.0,1912.478,0,189.296572564892,219.796,165.78082567446285,912.664,0.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,132.4979207847622,0.4,160,132.4979207847622,160,160,160,90.4979207847622,85.352,91.04,0.0
4262.0,1841.173,58.044,129.34799479863617,97.687,165.78082567446285,906.485,7.825527777690775,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,125.84285199715323,0.4,160,125.84285199715323,160,160,153.84285199715322,85.352,85.352,93.02,1.6310080970115604
4263.0,2168.849,445.033,117.35827834136045,73.265,165.78082567446285,906.485,60.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,156.42586273055008,0.4,160,156.42586273055008,160,160,160,114.42586273055008,85.352,93.02,12.619753381560638
4264.0,2207.143,227.591,189.296572564892,219.796,165.78082567446285,900.306,30.894708537151374,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,95.0,6.63321199830672
4265.0,1957.898,0,249.2451548512707,341.905,165.78082567446285,903.676,0.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,136.7371188805481,0.4,160,136.7371188805481,160,160,160,94.73711888054808,85.352,93.92,0.0
4266.0,1873.36,176.697,261.2348667884235,366.326,165.78082567446285,909.855,23.734312138478213,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,128.84694090813116,0.4,160,128.84694090813116,160,160,156.84694090813116,86.84694090813116,85.352,91.94,5.032203617889332
4267.0,2048.203,448.067,273.2245832456993,390.748,165.78082567446285,912.664,60.0,32.872519999999994,81.88499999999999,2.4909863922814557,0.4,122,145.16556815147823,0.4,160,145.16556815147823,160,160,160,103.16556815147824,85.352,91.04,12.762937083330238
4268.0,2203.754,452.755,297.2040161602508,439.592,165.78082567446285,922.214,60.0,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,159.68369236377373,0.4,160,159.68369236377373,160,160,160,117.68369236377376,85.352,87.98,12.726832811431757
4269.0,2207.143,228.655,225.26572193671922,293.061,165.78082567446285,937.942,29.793616144627833,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,82.94,6.340315893246696
4270.0,1897.949,0,309.19373261752656,464.013,165.78082567446285,946.93,0.0,33.43024,84.95939999999999,2.5413936603506286,0.4,122,131.14191828903085,0.4,160,131.14191828903085,160,160,159.14191828903085,89.14191828903087,85.352,80.06,0.0
4271.0,1923.148,298.424,273.2245832456993,390.748,165.78082567446285,947.545,38.49041472876928,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,133.4938466801286,0.4,160,133.4938466801286,160,160,160,91.4938466801286,85.352,78.08,8.961677168009615
4272.0,2139.213,465.31,249.2451548512707,341.905,165.78082567446285,947.786,60.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,153.65990710713635,0.4,160,153.65990710713635,160,160,160,111.65990710713638,85.352,77.0,11.746339057739997
4273.0,2207.143,197.278,129.34799479863617,97.687,165.78082567446285,947.786,25.438205609094346,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,77.0,4.905082704269416
4274.0,2089.785,0,117.35827834136045,73.265,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,149.04656068813972,0.4,160,149.04656068813972,160,160,160,107.04656068813972,85.352,75.92,0.0
4275.0,1984.416,0,105.36856188408468,48.844,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,139.2121615789585,0.4,160,139.2121615789585,160,160,160,97.21216157895847,85.352,75.02,0.0
4276.0,1891.037,0,93.37884542680894,24.422,165.78082567446285,948.886,0.0,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,130.49680267245628,0.4,160,130.49680267245628,160,160,158.49680267245628,88.49680267245631,85.352,73.04,0.0
4277.0,1809.346,11.688,93.37884542680894,24.422,165.78082567446285,949.368,1.5046281149669865,35.94149999999999,85.17807999999998,2.3699088797073022,0.4,122,122.87233428875435,0.4,160,122.87233428875435,160,160,150.87233428875436,85.352,85.352,71.96,0.3013500104707917
4278.0,2122.302,466.283,153.32742319306473,146.531,165.78082567446285,949.769,60.0,36.14849999999999,85.21408,2.357333775951976,0.4,122,152.08156164921803,0.4,160,152.08156164921803,160,160,160,110.08156164921806,85.352,71.06,13.089125751011997
4279.0,2207.143,382.044,297.2040161602508,439.592,165.78082567446285,948.485,49.22691859050583,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,73.94,10.436806069625115
4280.0,1861.98,0,345.16288198935376,537.279,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,127.78479768099366,0.4,160,127.78479768099366,160,160,155.78479768099368,85.78479768099368,85.352,77.0,0.0
4281.0,1839.513,394.635,417.1011762128853,683.809,165.78082567446285,944.121,51.08418119801185,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,125.68791738460826,0.4,160,125.68791738460826,160,160,153.68791738460828,85.352,85.352,80.96,9.976737080672688
4282.0,1941.183,458.823,357.1525984466295,561.7,165.78082567446285,934.572,60.0,33.19264,83.85059999999997,2.5261805026656505,0.4,122,135.17711718555216,0.4,160,135.17711718555216,160,160,160,93.17711718555216,85.352,84.02,11.65005814063936
4283.0,2075.789,455.789,321.18344907480224,488.435,165.78082567446285,928.393,60.0,33.07412,83.29619999999997,2.5184706350463735,0.4,122,147.74029929351138,0.4,160,147.74029929351138,160,160,160,105.74029929351141,85.352,86.0,11.606638421513201
4284.0,2207.143,308.661,177.30685610761623,195.374,165.78082567446285,922.214,40.90431544844306,32.99491999999999,82.74179999999998,2.5077133085941714,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,87.98,7.878963969920423
4285.0,2065.805,0,141.337706735789,122.109,165.78082567446285,916.034,0.0,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,146.8084807046597,0.4,160,146.8084807046597,160,160,160,104.80848070465971,85.352,89.96,0.0
4286.0,1852.529,0,213.27600547944348,268.639,165.78082567446285,909.855,0.0,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,126.90272019324499,0.4,160,126.90272019324499,160,160,154.902720193245,85.352,85.352,91.94,0.0
4287.0,1986.275,311.052,177.30685610761623,195.374,165.78082567446285,900.306,42.224326995316325,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,139.38563570200603,0.4,160,139.38563570200603,160,160,160,97.38563570200603,85.352,95.0,8.219397735535818
4288.0,2207.143,350.216,129.34799479863617,97.687,165.78082567446285,903.676,47.36337014282359,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,93.92,9.380294047353706
4289.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,896.935,0.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,143.45136009662247,0.4,160,143.45136009662247,160,160,160,101.4513600966225,85.352,96.08,0.0
4290.0,1804.57,0,225.26572193671922,293.061,165.78082567446285,900.306,0.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,122.4265593825287,0.4,160,122.4265593825287,160,160,150.4265593825287,85.352,85.352,95.0,0.0
4291.0,2059.482,432.219,177.30685610761623,195.374,165.78082567446285,903.676,58.45343405251698,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,146.21834000706713,0.4,160,146.21834000706713,160,160,160,104.21834000706714,85.352,93.92,13.227995156966408
4292.0,2207.143,444.865,297.2040161602508,439.592,165.78082567446285,909.855,59.75507221709529,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,91.94,13.049549945481571
4293.0,1921.929,0,285.21429970297504,415.17,165.78082567446285,928.393,0.0,33.07412,83.29619999999997,2.5184706350463735,0.4,122,133.37999869438903,0.4,160,133.37999869438903,160,160,160,91.37999869438902,85.352,86.0,0.0
4294.0,1901.094,252.39,273.2245832456993,390.748,165.78082567446285,928.393,33.22454165914408,33.07412,83.29619999999997,2.5184706350463735,0.4,122,131.43540597743294,0.4,160,131.43540597743294,160,160,159.43540597743294,89.43540597743294,85.352,86.0,7.199710114440179
4295.0,2016.408,460.477,345.16288198935376,537.279,165.78082567446285,937.942,60.0,33.257439999999995,84.15299999999999,2.5303511033922033,0.4,122,142.1980850543406,0.4,160,142.1980850543406,160,160,160,100.1980850543406,85.352,82.94,12.330070432936319
4296.0,2207.143,439.98,249.2451548512707,341.905,165.78082567446285,944.121,56.953991865365,33.376239999999996,84.70739999999996,2.537955144138464,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,80.96,9.845450156963373
4297.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,947.545,0.0,34.086639999999996,85.01459999999999,2.494073924563993,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,78.08,0.0
4298.0,1888.498,0,189.296572564892,219.796,165.78082567446285,947.786,0.0,34.45383999999999,85.03619999999997,2.4681196638749117,0.4,122,130.25984037940407,0.4,160,130.25984037940407,160,160,158.25984037940407,88.25984037940407,85.352,77.0,0.0
4299.0,1819.451,24.331,93.37884542680894,24.422,165.78082567446285,948.228,3.135970866959442,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,123.81540343728223,0.4,160,123.81540343728223,160,160,151.8154034372822,85.352,85.352,75.02,0.6703944620220297
4300.0,2167.746,465.653,117.35827834136045,73.265,165.78082567446285,948.485,60.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,156.32291705122515,0.4,160,156.32291705122515,160,160,160,114.32291705122515,85.352,73.94,12.528037335867298
4301.0,2207.143,144.766,105.36856188408468,48.844,165.78082567446285,948.485,18.653270784498893,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,73.94,3.812121675883413
4302.0,2113.764,0,93.37884542680894,24.422,165.78082567446285,948.485,0.0,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,151.28464109349784,0.4,160,151.28464109349784,160,160,160,109.28464109349785,85.352,73.94,0.0
4303.0,1852.529,0,261.2348667884235,366.326,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,126.90272019324499,0.4,160,126.90272019324499,160,160,154.902720193245,85.352,85.352,75.92,0.0
4304.0,1841.948,406.52,417.1011762128853,683.809,165.78082567446285,947.345,52.44368303087962,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,125.91516066610801,0.4,160,125.91516066610801,160,160,153.91516066610802,85.352,85.352,78.98,10.27231412091962
4305.0,1814.765,461.856,489.0394704364169,830.34,165.78082567446285,940.751,60.0,33.31144,84.40499999999999,2.533814209172584,0.4,122,123.37805738236034,0.4,160,123.37805738236034,160,160,151.37805738236034,85.352,85.352,82.04,11.71333922250432
4306.0,1986.994,457.444,285.21429970297504,415.17,165.78082567446285,931.763,60.0,33.138639999999995,83.59859999999998,2.5226925426028344,0.4,122,139.45279917164146,0.4,160,139.45279917164146,160,160,160,97.45279917164144,85.352,84.92,11.865425688453518
4307.0,2128.901,451.101,309.19373261752656,464.013,165.78082567446285,918.843,60.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,152.69744410797318,0.4,160,152.69744410797318,160,160,160,110.6974441079732,85.352,89.06,11.74134678717368
4308.0,2207.143,219.579,141.337706735789,122.109,165.78082567446285,916.034,29.29536636908239,32.91571999999999,82.18739999999998,2.4969042147642524,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,89.96,5.769463526064296
4309.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,906.485,0.0,32.793319999999994,81.33059999999999,2.4800965562498707,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,93.02,0.0
4310.0,1924.467,0,153.32742319306473,146.531,165.78082567446285,903.676,0.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,133.61696098744127,0.4,160,133.61696098744127,160,160,160,91.61696098744127,85.352,93.92,0.0
4311.0,1878.881,131.721,177.30685610761623,195.374,165.78082567446285,900.306,17.880667939108516,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,129.36226722885038,0.4,160,129.36226722885038,160,160,157.36226722885038,87.36226722885036,85.352,95.0,3.6191693753576937
4312.0,2177.889,440.345,141.337706735789,122.109,165.78082567446285,896.935,60.0,32.670919999999995,80.4738,2.4631629595983218,0.4,122,157.26962060446067,0.4,160,157.26962060446067,160,160,160,115.26962060446066,85.352,96.08,13.317637089627558
4313.0,2207.143,206.561,177.30685610761623,195.374,165.78082567446285,890.756,28.340569532597964,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,98.06,6.638323058020813
4314.0,1945.908,0,261.2348667884235,366.326,165.78082567446285,894.126,0.0,32.63492,80.22179999999997,2.458158316306581,0.4,122,135.61807909974715,0.4,160,135.61807909974715,160,160,160,93.61807909974716,85.352,96.98,0.0
4315.0,1877.232,204.548,273.2245832456993,390.748,165.78082567446285,894.126,27.95866858951889,32.63492,80.22179999999997,2.458158316306581,0.4,122,129.20830968604707,0.4,160,129.20830968604707,160,160,157.20830968604707,87.20830968604707,85.352,96.98,6.24240035084653
4316.0,2023.682,443.654,297.2040161602508,439.592,165.78082567446285,903.676,60.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,142.8770189952769,0.4,160,142.8770189952769,160,160,160,100.87701899527693,85.352,93.92,14.211145544459438
4317.0,2207.143,384.747,201.28628902216775,244.218,165.78082567446285,909.855,51.67992634269072,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,91.94,12.40150881644623
4318.0,1921.929,0,285.21429970297504,415.17,165.78082567446285,918.843,0.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,133.37999869438903,0.4,160,133.37999869438903,160,160,160,91.37999869438902,85.352,89.06,0.0
4319.0,1904.659,231.976,249.2451548512707,341.905,165.78082567446285,925.022,30.648522934143482,33.030919999999995,82.9938,2.51260939749786,0.4,122,131.7681868074734,0.4,160,131.7681868074734,160,160,159.7681868074734,89.76818680747341,85.352,87.08,7.39069721472493
4320.0,2099.213,455.789,261.2348667884235,366.326,165.78082567446285,928.393,60.0,33.07412,83.29619999999997,2.5184706350463735,0.4,122,149.92656992882797,0.4,160,149.92656992882797,160,160,160,107.926569928828,85.352,86.0,11.866279524266801
4321.0,2207.143,273.247,165.3171396503405,170.952,165.78082567446285,940.751,35.49763781246582,33.31144,84.40499999999999,2.533814209172584,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,82.04,6.594846324509924
4322.0,2077.795,0,129.34799479863617,97.687,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,147.92752048546066,0.4,160,147.92752048546066,160,160,160,105.92752048546065,85.352,78.98,0.0
4323.0,1984.416,0,93.37884542680894,24.422,165.78082567446285,947.345,0.0,33.78063999999999,84.99659999999997,2.5161335013190986,0.4,122,139.2121615789585,0.4,160,139.2121615789585,160,160,160,97.21216157895847,85.352,78.98,0.0
4324.0,1855.068,0,129.34799479863617,97.687,165.78082567446285,948.228,0.0,35.127039999999994,85.07579999999997,2.4219461702437775,0.4,122,127.1396820644191,0.4,160,127.1396820644191,160,160,155.1396820644191,85.352,85.352,75.02,0.0
4325.0,1971.992,222.292,105.36856188408468,48.844,165.78082567446285,948.485,28.642626718571222,35.48609999999999,85.09887999999998,2.398090519950065,0.4,122,138.0525471466908,0.4,160,138.0525471466908,160,160,160,96.05254714669083,85.352,73.94,5.822967120355344
4326.0,2207.143,340.52,105.36856188408468,48.844,165.78082567446285,948.886,43.85786863900805,35.693099999999994,85.13487999999997,2.3851915356189286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,73.04,9.065506201621842
4327.0,1957.898,0,249.2451548512707,341.905,165.78082567446285,948.027,0.0,34.821039999999996,85.05779999999997,2.442712796631002,0.4,122,136.73711888054805,0.4,160,136.73711888054805,160,160,160,94.73711888054808,85.352,75.92,0.0
4328.0,1877.176,216.483,297.2040161602508,439.592,165.78082567446285,940.751,28.123371077236953,33.31144,84.40499999999999,2.533814209172584,0.4,122,129.20311675142096,0.4,160,129.20311675142096,160,160,157.20311675142096,87.20311675142094,85.352,82.04,6.112581403294778
4329.0,1899.186,451.101,429.0908926701611,708.231,165.78082567446285,918.843,60.0,32.951719999999995,82.43939999999998,2.5018238805136725,0.4,122,131.25736008284014,0.4,160,131.25736008284014,160,160,159.25736008284014,89.25736008284014,85.352,89.06,14.607170001806637
4330.0,1960.054,442.0,381.1320268410581,610.544,165.78082567446285,900.306,60.0,32.714119999999994,80.77619999999999,2.469153992221096,0.4,122,136.93834932190998,0.4,160,136.93834932190998,160,160,160,94.93834932190998,85.352,95.0,14.150098629852836
4331.0,2124.141,437.311,273.2245832456993,390.748,165.78082567446285,890.756,60.0,32.591719999999995,79.91939999999998,2.4521381504259363,0.4,122,152.2531225889067,0.4,160,152.2531225889067,160,160,160,110.25312258890673,85.352,98.06,14.037003564773839
4332.0,2207.143,236.33,153.32742319306473,146.531,165.78082567446285,888.001,32.525507853818745,32.57092,79.67220000000003,2.4461145095072547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,100.04,7.454553712503425
4333.0,2053.815,0,153.32742319306473,146.531,165.78082567446285,1783.309,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,145.68944050198064,0.4,160,145.68944050198064,160,160,160,103.68944050198064,85.352,102.02,0.0
4334.0,1816.56,0,237.25543839399498,317.483,165.78082567446285,1783.309,0.0,50.8,160.0,3.1496062992125986,0.4,122,123.5455995852078,0.4,160,123.5455995852078,160,160,151.5455995852078,85.352,85.352,105.08,0.0
4335.0,2384.651,817.336,249.2451548512707,341.905,165.78082567446285,1783.309,56.013564500618855,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,134.56740094235528,85.352,104.0,22.136434609712236
4336.0,2207.143,59.748,237.25543839399498,317.483,165.78082567446285,1783.309,4.0946133620820335,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,105.98,1.5325946165075717
4337.0,2029.836,0,177.30685610761623,195.374,165.78082567446285,1783.309,0.0,50.8,160.0,3.1496062992125986,0.4,122,143.45136009662252,0.4,160,143.45136009662252,160,160,160,101.45136009662251,85.352,105.98,0.0
4338.0,1864.519,0,165.3171396503405,170.952,165.78082567446285,1783.309,0.0,50.8,160.0,3.1496062992125986,0.4,122,128.02176039592405,0.4,160,128.02176039592405,160,160,156.02176039592405,86.02176039592408,85.352,105.08,0.0
4339.0,2252.325,577.102,189.296572564892,219.796,165.78082567446285,1783.309,39.54991138697461,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,122.2169697351494,85.352,102.02,16.65555868834457
4340.0,2207.143,180.084,225.26572193671922,293.061,165.78082567446285,894.126,24.61473247445371,32.63492,80.22179999999997,2.458158316306581,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,96.98,6.654381825702324
4341.0,2017.846,0,189.296572564892,219.796,165.78082567446285,903.676,0.0,32.75731999999999,81.07859999999998,2.475129223025571,0.4,122,142.33231989394346,0.4,160,142.33231989394346,160,160,160,100.33231989394343,85.352,93.92,0.0
4342.0,1816.56,0,201.28628902216775,244.218,165.78082567446285,909.855,0.0,32.83651999999999,81.63299999999997,2.4860429789758474,0.4,122,123.54559958520777,0.4,160,123.54559958520777,160,160,151.54559958520775,85.352,85.352,91.94,0.0
4343.0,2007.7,416.406,225.26572193671922,293.061,165.78082567446285,915.473,55.589210267743354,32.908519999999996,82.13699999999997,2.4959189899758476,0.4,122,141.3853351765099,0.4,160,141.3853351765099,160,160,160,99.3853351765099,85.352,90.14,11.299704361211866
4344.0,2207.143,388.739,189.296572564892,219.796,165.78082567446285,921.652,51.54788526947499,32.987719999999996,82.69139999999999,2.5067328084511447,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,85.352,88.16,10.277008308816688
4345.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,959.83,0.0,32.20355,79.72995,2.4758124492486075,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.740664744696,88.07,86.36,0.0
4346.0,1957.574,0,107.50445941343129,48.844,179.06088120594495,966.504,0.0,32.28275,80.28435,2.4869117407903603,0.4,122,136.7069151994424,0.4,160,136.7069151994424,160,160,160,94.70691519944242,88.07,84.38,0.0
4347.0,1850.07,0,107.50445941343129,48.844,179.06088120594495,972.572,0.0,32.3821,80.78835000000001,2.494845917960849,0.4,122,126.67316565418882,0.4,160,126.67316565418882,160,160,154.67316565418884,88.07,88.07,82.58,0.0
4348.0,1975.047,220.962,95.98450900129171,24.422,179.06088120594495,979.246,28.70142951390699,32.5009,81.34275000000001,2.502784538274325,0.4,122,138.3377445732865,0.4,160,138.3377445732865,160,160,160,96.33774457328649,88.07,80.6,5.802301768460966
4349.0,2207.143,316.56,84.46455858915213,0.0,179.06088120594495,974.392,41.32377342147476,32.4145,80.93955,2.497016767187524,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,82.04,8.412436983157434
4350.0,2099.638,0,107.50445941343129,48.844,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,149.96625045474644,0.4,160,149.96625045474644,160,160,160,107.96625045474643,88.07,80.6,0.0
4351.0,2003.654,0,95.98450900129171,24.422,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,141.00769628129257,0.4,160,141.00769628129257,160,160,160,99.00769628129254,88.07,82.4,0.0
4352.0,1850.07,0,153.58425671896848,146.531,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,126.67316565418882,0.4,160,126.67316565418882,160,160,154.67316565418884,88.07,88.07,84.2,0.0
4353.0,1955.604,362.798,257.26380608520356,366.326,179.06088120594495,954.976,48.322578421486156,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,136.5230523077184,0.4,160,136.5230523077184,160,160,160,94.52305230771839,88.07,87.8,12.456812315843408
4354.0,2143.087,444.746,257.26380608520356,366.326,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,154.0214320971047,0.4,160,154.0214320971047,160,160,160,112.0214320971047,88.07,91.4,15.05996089244695
4355.0,2207.143,401.96,337.9034589701807,537.279,179.06088120594495,927.066,55.15044703253864,31.814749999999997,77.00835000000001,2.4205234993202844,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,96.08,13.317596889874478
4356.0,1938.359,0,268.7837564973432,390.748,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,134.913516060248,0.4,160,134.913516060248,160,160,160,92.913516060248,88.07,98.6,0.0
4357.0,1888.33,195.714,245.74386001608514,341.905,179.06088120594495,949.487,26.218704149159713,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,130.24409567764167,0.4,160,130.24409567764167,160,160,158.24409567764167,88.24409567764167,88.07,100.4,6.455094706057239
4358.0,2207.143,656.717,337.9034589701807,537.279,179.06088120594495,1926.162,43.36732167608336,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,16.62526696907
4359.0,1892.279,0,314.8635581459015,488.435,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,130.6127345730492,0.4,160,130.6127345730492,160,160,158.61273457304918,88.61273457304922,88.07,105.8,0.0
