Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
4360.0,2213.939,567.404,245.74386001608514,341.905,179.06088120594495,1926.162,37.46939459868926,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,118.63431775918298,88.07,105.8,14.120720768356774
4361.0,2207.143,238.948,245.74386001608514,341.905,179.06088120594495,1926.162,15.779280549603921,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,105.98,6.747551324057792
4362.0,1984.439,0,222.70395919180598,293.061,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,139.21429714209813,0.4,160,139.21429714209813,160,160,160,97.21429714209813,88.07,107.6,0.0
4363.0,1807.815,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,122.729375771395,0.4,160,122.729375771395,160,160,150.72937577139498,88.07,88.07,102.2,0.0
4364.0,1962.788,423.757,268.7837564973432,390.748,179.06088120594495,925.246,58.25553288420964,31.79315,76.85715,2.4174122413161325,0.4,122,137.19355055489518,0.4,160,137.19355055489518,160,160,160,95.19355055489517,88.07,96.62,14.807276401506265
4365.0,2207.143,444.019,199.6640583675268,244.218,179.06088120594495,942.841,59.90184436452724,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,15.1654379872717
4366.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,948.302,0.0,32.06675,78.77235000000002,2.4565118074017485,0.4,122,142.43988325749717,0.4,160,142.43988325749717,160,160,160,100.4398832574972,88.07,89.78,0.0
4367.0,1819.335,0,199.6640583675268,244.218,179.06088120594495,950.729,0.0,32.09555,78.97395,2.460588773209993,0.4,122,123.8045711431947,0.4,160,123.8045711431947,160,160,151.80457114319472,88.07,88.07,89.06,0.0
4368.0,2017.379,409.228,211.18400877966639,268.639,179.06088120594495,954.976,54.50677418285525,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,142.28870251234758,0.4,160,142.28870251234758,160,160,160,100.28870251234761,88.07,87.8,10.950713995177571
4369.0,2207.143,366.388,176.62415754324766,195.374,179.06088120594495,954.976,48.80071222255918,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,87.8,9.690062310597146
4370.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,981.557,0.0,32.944900000000004,81.53475,2.474882303482481,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654614,88.07,78.8,0.0
4371.0,1980.614,0,130.54436023771046,97.687,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,138.85730553769315,0.4,160,138.85730553769315,160,160,160,96.85730553769316,88.07,80.6,0.0
4372.0,1884.629,0,95.98450900129171,24.422,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,129.89875136423927,0.4,160,129.89875136423927,160,160,157.89875136423927,88.07,88.07,80.6,0.0
4373.0,1843.417,54.772,95.98450900129171,24.422,179.06088120594495,981.514,7.098039183744921,32.8837,81.53115000000001,2.479378841188796,0.4,122,126.05223699171516,0.4,160,126.05223699171516,160,160,154.05223699171518,88.07,88.07,78.98,1.444903693751925
4374.0,2207.143,459.711,95.98450900129171,24.422,179.06088120594495,979.246,59.71316932138607,32.5009,81.34275000000001,2.502784538274325,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,80.6,12.006081830001486
4375.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,82.4,0.0
4376.0,1934.534,0,153.58425671896848,146.531,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,134.55652445584303,0.4,160,134.55652445584303,160,160,160,92.55652445584302,88.07,86.0,0.0
4377.0,1890.174,178.344,222.70395919180598,293.061,179.06088120594495,954.976,23.754342467944436,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,130.41624861887402,0.4,160,130.41624861887402,160,160,158.41624861887402,88.41624861887404,88.07,87.8,5.832695275270245
4378.0,2020.057,444.746,314.8635581459015,488.435,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,142.53865154926183,0.4,160,142.53865154926183,160,160,160,100.53865154926186,88.07,91.4,15.1253647817536
4379.0,2157.453,440.74,303.3436077337619,464.013,179.06088120594495,934.347,60.0,31.901149999999998,77.61315,2.4329263992050447,0.4,122,155.36227526690942,0.4,160,155.36227526690942,160,160,160,113.36227526690944,88.07,93.92,14.398401992636948
4380.0,2207.143,283.914,234.22390960394557,317.483,179.06088120594495,918.572,39.314327347117356,31.71395,76.30275000000002,2.405968036148131,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.6,9.358447146148501
4381.0,1823.16,0,383.98325627571785,634.966,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,124.16156274759969,0.4,160,124.16156274759969,160,160,152.1615627475997,88.07,88.07,100.4,0.0
4382.0,2414.557,814.101,222.70395919180598,293.061,179.06088120594495,1926.162,53.7604339991478,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,137.3586110972513,88.07,104.0,20.572469276883254
4383.0,2214.892,0.0,199.6640583675268,244.218,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,118.72329898294876,88.07,105.8,0.0
4384.0,1957.629,0,257.26380608520356,366.326,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,136.71201041499643,0.4,160,136.71201041499643,160,160,160,94.71201041499644,88.07,105.8,0.0
4385.0,2037.673,325.788,245.74386001608514,341.905,179.06088120594495,1926.162,21.51390728358347,50.8,160.0,3.1496062992125986,0.4,122,144.18277447868456,0.4,160,144.18277447868456,160,160,160,102.18277447868455,88.07,107.06,9.396177335719978
4386.0,2207.143,461.294,291.8236573216224,439.592,179.06088120594495,1926.162,30.462270392436036,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,12.995761908638984
4387.0,1972.919,0,234.22390960394557,317.483,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,138.1391017702984,0.4,160,138.1391017702984,160,160,160,96.13910177029844,88.07,105.8,0.0
4388.0,1858.612,165.997,280.30370690948274,415.17,179.06088120594495,918.572,22.986087602169643,31.71395,76.30275000000002,2.405968036148131,0.4,122,127.47049355676376,0.4,160,127.47049355676376,160,160,155.47049355676376,88.07,88.07,98.6,6.0009547249787625
4389.0,2063.411,439.022,234.22390960394557,317.483,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,146.58501427791515,0.4,160,146.58501427791515,160,160,160,104.58501427791516,88.07,95.0,15.610259976280702
4390.0,2207.143,366.436,222.70395919180598,293.061,179.06088120594495,936.774,49.75544990652911,31.929950000000005,77.81475,2.4370457830344234,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,93.2,13.032203374533879
4391.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,947.695,0.0,32.05955,78.72195,2.455491421432927,0.4,122,146.74066474469595,0.4,160,146.74066474469595,160,160,160,104.74066474469598,88.07,89.96,0.0
4392.0,1899.974,0,165.10420713110807,170.952,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,131.33093874579254,0.4,160,131.33093874579254,160,160,159.33093874579254,89.33093874579257,88.07,87.8,0.0
4393.0,1853.507,72.557,119.02440982557088,73.265,179.06088120594495,961.044,9.603105521918561,32.21795,79.83075,2.4778345611685406,0.4,122,126.99395058796632,0.4,160,126.99395058796632,160,160,154.9939505879663,88.07,88.07,86.0,1.9666433974206432
4394.0,2167.637,456.195,142.0643063068289,122.109,179.06088120594495,967.111,60.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,156.3127825029722,0.4,160,156.3127825029722,160,160,160,114.31278250297221,88.07,84.2,12.1389519308442
4395.0,2207.143,123.97,84.46455858915213,0.0,179.06088120594495,973.179,16.203287398993158,32.392900000000004,80.83875,2.495570016886416,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,82.4,3.2622186348886233
4396.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654612,88.07,82.4,0.0
4397.0,2026.694,0,84.46455858915213,0.0,179.06088120594495,978.032,0.0,32.4793,81.24194999999999,2.501345472347002,0.4,122,143.15808702489193,0.4,160,143.15808702489193,160,160,160,101.15808702489193,88.07,80.96,0.0
4398.0,1930.709,0,95.98450900129171,24.422,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,134.19953285143805,0.4,160,134.19953285143805,160,160,160,92.19953285143804,88.07,80.6,0.0
4399.0,1899.364,202.879,234.22390960394557,317.483,179.06088120594495,973.179,26.516839180387404,32.392900000000004,80.83875,2.495570016886416,0.4,122,131.27399652586573,0.4,160,131.27399652586573,160,160,159.2739965258657,89.27399652586574,88.07,82.4,5.350518028100798
4400.0,2112.677,459.057,245.74386001608514,341.905,179.06088120594495,973.179,60.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,151.18319479791717,0.4,160,151.18319479791717,160,160,160,109.1831947979172,88.07,82.4,12.9854271782915
4401.0,2207.143,351.73,257.26380608520356,366.326,179.06088120594495,961.044,46.552519421737685,32.21795,79.83075,2.4778345611685406,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,86.0,11.867137932666736
4402.0,1903.799,0,303.3436077337619,464.013,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,131.68792994484892,0.4,160,131.68792994484892,160,160,159.68792994484892,89.6879299448489,88.07,96.8,0.0
4403.0,1835.586,315.77,383.98325627571785,634.966,179.06088120594495,917.416,43.78066006067264,31.71475000000001,76.20675000000006,2.4028803632379265,0.4,122,125.32138431033076,0.4,160,125.32138431033076,160,160,153.32138431033076,88.07,88.07,100.04,11.016623631239991
4404.0,2207.143,628.82,257.26380608520356,366.326,179.06088120594495,1926.162,41.52514451127837,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,16.419997205072008
4405.0,1972.919,0,234.22390960394557,317.483,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,138.1391017702984,0.4,160,138.1391017702984,160,160,160,96.13910177029844,88.07,104.0,0.0
4406.0,1858.3,73.525,188.14410795538726,219.796,179.06088120594495,1926.162,4.855371953530133,50.8,160.0,3.1496062992125986,0.4,122,127.44136488081283,0.4,160,127.44136488081283,160,160,155.44136488081284,88.07,88.07,105.8,1.9027005443089222
4407.0,2207.143,536.987,188.14410795538726,219.796,179.06088120594495,1926.162,35.460756668576636,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,12.677858762683728
4408.0,1984.439,0,222.70395919180598,293.061,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,139.21429714209813,0.4,160,139.21429714209813,160,160,160,97.21429714209813,88.07,111.2,0.0
4409.0,1807.815,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.729375771395,0.4,160,122.729375771395,160,160,150.72937577139498,88.07,88.07,109.94,0.0
4410.0,2451.864,878.273,234.22390960394557,317.483,179.06088120594495,1926.162,57.99813594922453,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,140.84061962673775,88.07,109.4,25.079439853230635
4411.0,2207.143,1.023,245.74386001608514,341.905,179.06088120594495,1926.162,0.06755115124604139,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,105.8,0.028905781855762244
4412.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.9887114320477,88.07,102.2,0.0
4413.0,1850.442,88.707,188.14410795538726,219.796,179.06088120594495,924.639,12.20289829330407,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,126.70791426283625,0.4,160,126.70791426283625,160,160,154.70791426283625,88.07,88.07,96.8,3.2084119001101357
4414.0,2000.503,441.884,291.8236573216224,439.592,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,140.7135832335806,0.4,160,140.7135832335806,160,160,160,98.71358323358062,88.07,93.2,15.870037072995954
4415.0,2201.795,447.036,245.74386001608514,341.905,179.06088120594495,947.695,60.0,32.05955,78.72195,2.455491421432927,0.4,122,159.50085775201222,0.4,160,159.50085775201222,160,160,160,117.50085775201224,88.07,89.96,12.1693021656605
4416.0,2207.143,158.932,153.58425671896848,146.531,179.06088120594495,948.909,21.304181276309368,32.07395,78.82275000000001,2.457531735255558,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.6,4.242892651491883
4417.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,89.6,0.0
4418.0,1992.134,0,95.98450900129171,24.422,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,139.93250090949283,0.4,160,139.93250090949283,160,160,160,97.93250090949284,88.07,87.8,0.0
4419.0,1884.629,0,107.50445941343129,48.844,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,129.89875136423927,0.4,160,129.89875136423927,160,160,157.89875136423927,88.07,88.07,86.0,0.0
4420.0,1842.613,53.968,95.98450900129171,24.422,179.06088120594495,967.111,7.098039183745063,32.289950000000005,80.33475,2.4879180673862917,0.4,122,125.97722217323381,0.4,160,125.97722217323381,160,160,153.97722217323383,88.07,88.07,84.2,1.3361195234074579
4421.0,2206.258,459.629,95.98450900129171,24.422,179.06088120594495,974.392,60.0,32.4145,80.93955,2.497016767187524,0.4,122,159.91738481398124,0.4,160,159.91738481398124,160,160,160,117.91738481398124,88.07,82.04,11.130633957944998
4422.0,2207.143,119.91,119.02440982557088,73.265,179.06088120594495,981.557,15.538733617892515,32.944900000000004,81.53475,2.474882303482481,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,78.8,2.899172365003789
4423.0,2099.638,0,107.50445941343129,48.844,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,149.96625045474644,0.4,160,149.96625045474644,160,160,160,107.96625045474643,88.07,84.2,0.0
4424.0,1969.094,0,130.54436023771046,97.687,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,137.78211016589347,0.4,160,137.78211016589347,160,160,160,95.78211016589347,88.07,89.6,0.0
4425.0,1857.743,122.873,234.22390960394557,317.483,179.06088120594495,936.774,16.684002642350112,31.929950000000005,77.81475,2.4370457830344234,0.4,122,127.3893903912281,0.4,160,127.3893903912281,160,160,155.38939039122812,88.07,88.07,93.2,3.4506266818180653
4426.0,2022.258,433.298,268.7837564973432,390.748,179.06088120594495,918.572,60.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,142.74407599584345,0.4,160,142.74407599584345,160,160,160,100.74407599584345,88.07,98.6,12.1171790563491
4427.0,2207.143,649.508,464.6229048176738,805.918,179.06088120594495,1926.162,42.89126965301472,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.02,13.944438127459774
4428.0,1800.12,0,407.02315709999704,683.809,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.0111720040003,0.4,160,122.0111720040003,160,160,150.0111720040003,88.07,88.07,105.8,0.0
4429.0,2312.929,908.312,395.5032066878574,659.387,179.06088120594495,1926.162,59.98184084869561,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,127.87336708702736,88.07,105.8,19.460390299918522
4430.0,2207.143,220.597,326.38350855804106,512.857,179.06088120594495,1926.162,14.567498491438242,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,4.761218869625072
4431.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,109.4,0.0
4432.0,1807.815,0,211.18400877966639,268.639,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.729375771395,0.4,160,122.729375771395,160,160,150.72937577139498,88.07,88.07,109.4,0.0
4433.0,2490.519,870.848,188.14410795538726,219.796,179.06088120594495,1926.162,57.50784422874725,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,144.44844328147673,88.07,109.94,19.455057945907743
4434.0,2290.855,0.0,199.6640583675268,244.218,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,125.8131311671742,88.07,109.4,0.0
4435.0,2114.231,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,151.32820979647113,0.4,160,151.32820979647113,160,160,160,109.32820979647111,88.07,105.98,0.0
4436.0,1845.447,0,268.7837564973432,390.748,179.06088120594495,833.065,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,126.24172585671909,0.4,160,126.24172585671909,160,160,154.24172585671909,88.07,88.07,100.58,0.0
4437.0,1948.943,360.76,257.26380608520356,366.326,179.06088120594495,928.886,49.40067082685316,31.836350000000003,77.15955000000001,2.423630535535638,0.4,122,135.90134298415182,0.4,160,135.90134298415182,160,160,160,93.90134298415181,88.07,95.54,10.417940786797738
4438.0,2207.143,434.824,176.62415754324766,195.374,179.06088120594495,942.841,58.661386601094954,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,12.0722353946214
4439.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,950.729,0.0,32.09555,78.97395,2.460588773209993,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,89.06,0.0
4440.0,1807.815,0,211.18400877966639,268.639,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,122.729375771395,0.4,160,122.729375771395,160,160,150.72937577139498,88.07,88.07,89.6,0.0
4441.0,2048.687,429.017,188.14410795538726,219.796,179.06088120594495,948.909,57.50784422874725,32.07395,78.82275000000001,2.457531735255558,0.4,122,145.210814157301,0.4,160,145.210814157301,160,160,160,103.210814157301,88.07,89.6,11.13107993840092
4442.0,2207.143,265.96,107.50445941343129,48.844,179.06088120594495,954.976,35.42429446379177,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,87.8,6.785694376966229
4443.0,2122.678,0,84.46455858915213,0.0,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,152.1166411983458,0.4,160,152.1166411983458,160,160,160,110.11664119834582,88.07,84.2,0.0
4444.0,2026.694,0,95.98450900129171,24.422,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,143.15808702489193,0.4,160,143.15808702489193,160,160,160,101.15808702489193,88.07,82.4,0.0
4445.0,1930.709,0,95.98450900129171,24.422,179.06088120594495,974.392,0.0,32.4145,80.93955,2.497016767187524,0.4,122,134.19953285143805,0.4,160,134.19953285143805,160,160,160,92.19953285143804,88.07,82.04,0.0
4446.0,1834.725,0,95.98450900129171,24.422,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,125.24097867798415,0.4,160,125.24097867798415,160,160,153.24097867798417,88.07,88.07,80.6,0.0
4447.0,1974.555,397.094,257.26380608520356,366.326,179.06088120594495,973.179,51.901362555835895,32.392900000000004,80.83875,2.495570016886416,0.4,122,138.2918405656963,0.4,160,138.2918405656963,160,160,160,96.29184056569632,88.07,82.4,9.065847468600431
4448.0,2018.003,450.471,407.02315709999704,683.809,179.06088120594495,954.976,60.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,142.34693033352085,0.4,160,142.34693033352085,160,160,160,100.34693033352086,88.07,87.8,11.0546737672193
4449.0,2150.748,447.608,314.8635581459015,488.435,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,154.73645796715152,0.4,160,154.73645796715152,160,160,160,112.73645796715152,88.07,89.6,12.453524739463601
4450.0,2207.143,336.699,280.30370690948274,415.17,179.06088120594495,936.774,45.71767678729883,31.929950000000005,77.81475,2.4370457830344234,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,93.2,9.770367442720648
4451.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,920.392,0.0,31.73555,76.45395,2.409094847891403,0.4,122,145.66546937289633,0.4,160,145.66546937289633,160,160,160,103.6654693728963,88.07,98.06,0.0
4452.0,1842.375,0,211.18400877966639,268.639,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,125.9549618867941,0.4,160,125.9549618867941,160,160,153.95496188679408,88.07,88.07,102.2,0.0
4453.0,2357.468,726.277,211.18400877966639,268.639,179.06088120594495,1926.162,47.960852181255945,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,132.03031898371194,88.07,102.2,16.335462981366174
4454.0,2207.143,37.819,188.14410795538726,219.796,179.06088120594495,1926.162,2.4974544409883648,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,104.0,0.838391943652964
4455.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,107.6,0.0
4456.0,1957.574,0,130.54436023771046,97.687,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,136.70691479409376,0.4,160,136.70691479409376,160,160,160,94.70691479409376,88.07,107.6,0.0
4457.0,1803.99,0,153.58425671896848,146.531,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.37238416699005,0.4,160,122.37238416699005,160,160,150.37238416699006,88.07,88.07,107.06,0.0
4458.0,2484.228,891.422,211.18400877966639,268.639,179.06088120594495,1926.162,58.866439637074,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,143.86124291906145,88.07,105.8,19.731570600078044
4459.0,2207.143,26.259,303.3436077337619,464.013,179.06088120594495,1926.162,1.7340452721060529,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,0.5890451507656526
4460.0,1915.319,0,291.8236573216224,439.592,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,132.7631253166486,0.4,160,132.7631253166486,160,160,160,90.7631253166486,88.07,96.8,0.0
4461.0,1892.07,153.375,176.62415754324766,195.374,179.06088120594495,936.774,20.825562677744706,31.929950000000005,77.81475,2.4370457830344234,0.4,122,130.5931902435787,0.4,160,130.5931902435787,160,160,158.5931902435787,88.59319024357873,88.07,93.2,4.548118487653833
4462.0,2001.775,447.608,337.9034589701807,537.279,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,140.83232713360997,0.4,160,140.83232713360997,160,160,160,98.83232713361,88.07,89.6,12.390922868001502
4463.0,2194.982,450.471,257.26380608520356,366.326,179.06088120594495,954.976,60.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,158.8649563294819,0.4,160,158.8649563294819,160,160,160,116.86495632948193,88.07,87.8,11.746419636425701
4464.0,2207.143,211.825,199.6640583675268,244.218,179.06088120594495,961.044,28.035739086611596,32.21795,79.83075,2.4778345611685406,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,86.0,5.348110853575254
4465.0,2030.519,0,176.62415754324766,195.374,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,143.5150786292969,0.4,160,143.5150786292969,160,160,160,101.51507862929691,88.07,84.2,0.0
4466.0,1899.974,0,130.54436023771046,97.687,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,131.33093834044394,0.4,160,131.33093834044394,160,160,159.33093834044394,89.33093834044394,88.07,82.4,0.0
4467.0,1824.825,32.355,107.50445941343129,48.844,179.06088120594495,979.246,4.2026833636212695,32.5009,81.34275000000001,2.502784538274325,0.4,122,124.3169860604038,0.4,160,124.3169860604038,160,160,152.3169860604038,88.07,88.07,80.6,0.7363680122869738
4468.0,2202.279,461.919,84.46455858915213,0.0,179.06088120594495,979.246,60.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,159.54604383554516,0.4,160,159.54604383554516,160,160,160,117.54604383554516,88.07,80.6,10.160285298955401
4469.0,2207.143,112.368,107.50445941343129,48.844,179.06088120594495,981.514,14.562121770170116,32.8837,81.53115000000001,2.479378841188796,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,78.98,2.8387897465152054
4470.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,981.557,0.0,32.944900000000004,81.53475,2.474882303482481,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,78.8,0.0
4471.0,1876.934,0,188.14410795538726,219.796,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,129.18054800219318,0.4,160,129.18054800219318,160,160,157.18054800219318,88.07,88.07,80.6,0.0
4472.0,1830.731,372.339,418.54310751213666,708.231,179.06088120594495,967.111,48.97110837572539,32.289950000000005,80.33475,2.4879180673862917,0.4,122,124.86819195001043,0.4,160,124.86819195001043,160,160,152.86819195001044,88.07,88.07,84.2,9.040734776372458
4473.0,1928.916,447.608,349.42340938232024,561.7,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,134.03213346824197,0.4,160,134.03213346824197,160,160,160,92.03213346824198,88.07,89.6,11.154443902499452
4474.0,2139.438,444.746,234.22390960394557,317.483,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,153.68090359587904,0.4,160,153.68090359587904,160,160,160,111.68090359587903,88.07,91.4,11.08413539834375
4475.0,2207.143,313.448,245.74386001608514,341.905,179.06088120594495,927.066,43.006375153141676,31.814749999999997,77.00835000000001,2.4205234993202844,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,96.08,7.75887346817551
4476.0,2007.479,0,199.6640583675268,244.218,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,141.3646878856975,0.4,160,141.3646878856975,160,160,160,99.36468788569752,88.07,96.8,0.0
4477.0,1876.934,0,130.54436023771046,97.687,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,129.18054759684452,0.4,160,129.18054759684452,160,160,157.18054759684452,88.07,88.07,100.4,0.0
4478.0,1930.319,183.929,130.54436023771046,97.687,179.06088120594495,949.487,24.639864151528784,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,134.16309655599417,0.4,160,134.16309655599417,160,160,160,92.16309655599416,88.07,100.4,4.4775054346783065
4479.0,2207.143,395.848,119.02440982557088,73.265,179.06088120594495,1926.162,26.14047018291951,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,104.0,7.214066120089512
4480.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,105.8,0.0
4481.0,1853.895,0,211.18400877966639,268.639,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.03015725859379,0.4,160,127.03015725859379,160,160,155.03015725859382,88.07,88.07,105.8,0.0
4482.0,2290.064,589.753,153.58425671896848,146.531,179.06088120594495,1926.162,38.94528649965241,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,125.73926736654977,88.07,105.8,14.165945677094218
4483.0,2207.143,185.863,268.7837564973432,390.748,179.06088120594495,1926.162,12.273757883616279,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,104.0,4.453462465779831
4484.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.9887114320477,88.07,96.8,0.0
4485.0,1875.81,160.155,234.22390960394557,317.483,179.06088120594495,942.841,21.60621228351428,32.00195,78.31875000000001,2.4473118044369175,0.4,122,129.07559164146167,0.4,160,129.07559164146167,160,160,157.07559164146164,88.07,88.07,91.4,5.199719271941549
4486.0,2077.675,447.608,245.74386001608514,341.905,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,147.91629110054186,0.4,160,147.91629110054186,160,160,160,105.91629110054186,88.07,89.6,12.7083858857132
4487.0,2207.143,375.212,245.74386001608514,341.905,179.06088120594495,954.976,49.97603129805105,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,87.8,9.348637141046725
4488.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,145.66546937289627,0.4,160,145.66546937289627,160,160,160,103.66546937289628,88.07,84.2,0.0
4489.0,1911.494,0,142.0643063068289,122.109,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,132.40613411759225,0.4,160,132.40613411759225,160,160,160,90.40613411759225,88.07,82.4,0.0
4490.0,1883.715,125.805,153.58425671896848,146.531,179.06088120594495,973.179,16.443076979794483,32.392900000000004,80.83875,2.495570016886416,0.4,122,129.81341069879835,0.4,160,129.81341069879835,160,160,157.81341069879835,88.07,88.07,82.4,2.9637764112935834
4491.0,2207.143,419.412,95.98450900129171,24.422,179.06088120594495,979.246,54.4787046278329,32.5009,81.34275000000001,2.502784538274325,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,80.6,9.768581976845988
4492.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,80.6,0.0
4493.0,2003.654,0,84.46455858915213,0.0,179.06088120594495,974.392,0.0,32.4145,80.93955,2.497016767187524,0.4,122,141.0076962812925,0.4,160,141.0076962812925,160,160,160,99.00769628129254,88.07,82.04,0.0
4494.0,1884.629,0,119.02440982557088,73.265,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,129.89875136423925,0.4,160,129.89875136423925,160,160,157.89875136423922,88.07,88.07,80.6,0.0
4495.0,1943.596,293.191,234.22390960394557,317.483,179.06088120594495,973.179,38.32087790379763,32.392900000000004,80.83875,2.495570016886416,0.4,122,135.4023397785208,0.4,160,135.4023397785208,160,160,160,93.40233977852078,88.07,82.4,7.093362800299061
4496.0,2073.408,456.195,326.38350855804106,512.857,179.06088120594495,967.111,60.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,147.51804615008018,0.4,160,147.51804615008018,160,160,160,105.51804615008021,88.07,84.2,12.774147105003902
4497.0,2174.455,450.471,349.42340938232024,561.7,179.06088120594495,954.976,60.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,156.94911237155458,0.4,160,156.94911237155458,160,160,160,114.94911237155458,88.07,87.8,13.217158408419953
4498.0,2207.143,393.631,360.94335545143866,586.122,179.06088120594495,936.774,53.44811092940115,31.929950000000005,77.81475,2.4370457830344234,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,93.2,11.877586580319317
4499.0,1823.16,0,383.98325627571785,634.966,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,124.16156274759969,0.4,160,124.16156274759969,160,160,152.1615627475997,88.07,88.07,96.8,0.0
4500.0,2000.304,388.329,211.18400877966639,268.639,179.06088120594495,924.639,53.42006972943604,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,140.69505388272637,0.4,160,140.69505388272637,160,160,160,98.69505388272641,88.07,96.8,11.795362332701364
4501.0,2207.143,371.943,165.10420713110807,170.952,179.06088120594495,918.572,51.50395872417903,31.71395,76.30275000000002,2.405968036148131,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.6,11.425045524028361
4502.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,100.4,0.0
4503.0,1865.414,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,128.1053526303935,0.4,160,128.1053526303935,160,160,156.1053526303935,88.07,88.07,102.2,0.0
4504.0,2155.628,409.238,119.02440982557088,73.265,179.06088120594495,1926.162,27.024667008540863,50.8,160.0,3.1496062992125986,0.4,122,155.19194292441176,0.4,160,155.19194292441176,160,160,160,113.19194292441178,88.07,104.0,9.86745958819131
4505.0,2207.143,251.179,199.6640583675268,244.218,179.06088120594495,1926.162,16.586997470098012,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,104.0,7.600099657172815
4506.0,2007.479,0,199.6640583675268,244.218,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,141.3646878856975,0.4,160,141.3646878856975,160,160,160,99.36468788569752,88.07,102.2,0.0
4507.0,1834.066,83.851,257.26380608520356,366.326,179.06088120594495,918.572,11.611040371544052,31.71395,76.30275000000002,2.405968036148131,0.4,122,125.17946685528032,0.4,160,125.17946685528032,160,160,153.17946685528034,88.07,88.07,98.6,2.943676096080542
4508.0,2087.806,441.884,188.14410795538726,219.796,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,148.86189376687327,0.4,160,148.86189376687327,160,160,160,106.8618937668733,88.07,93.2,15.179676622630653
4509.0,2207.143,330.521,211.18400877966639,268.639,179.06088120594495,942.841,44.59001713094884,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,10.644848909864356
4510.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.9887114320477,88.07,87.8,0.0
4511.0,1880.311,176.175,245.74386001608514,341.905,179.06088120594495,957.403,23.4060315367773,32.17475,79.52835,2.471762795359715,0.4,122,129.49565444389782,0.4,160,129.49565444389782,160,160,157.49565444389782,88.07,88.07,87.08,4.57744242444888
4512.0,2105.143,459.057,234.22390960394557,317.483,179.06088120594495,973.179,60.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,150.48004808774897,0.4,160,150.48004808774897,160,160,160,108.48004808774895,88.07,82.4,10.799550625893803
4513.0,2207.143,267.104,165.10420713110807,170.952,179.06088120594495,973.179,34.911202824424564,32.392900000000004,80.83875,2.495570016886416,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,82.4,6.206870138756347
4514.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,80.6,0.0
4515.0,1969.094,0,95.98450900129171,24.422,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,137.7821105712421,0.4,160,137.7821105712421,160,160,160,95.7821105712421,88.07,80.6,0.0
4516.0,1873.11,0,95.98450900129171,24.422,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,128.8235563977882,0.4,160,128.8235563977882,160,160,156.8235563977882,88.07,88.07,80.6,0.0
4517.0,1887.464,110.339,95.98450900129171,24.422,179.06088120594495,981.514,14.299167483914939,32.8837,81.53115000000001,2.479378841188796,0.4,122,130.1633270723197,0.4,160,130.1633270723197,160,160,158.1633270723197,88.1633270723197,88.07,78.98,2.6005289277717925
4518.0,2207.143,415.663,95.98450900129171,24.422,179.06088120594495,981.557,53.86458134685731,32.944900000000004,81.53475,2.474882303482481,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,78.8,9.826095338999407
4519.0,2076.598,0,130.54436023771046,97.687,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,147.81585971114703,0.4,160,147.81585971114703,160,160,160,105.81585971114703,88.07,82.4,0.0
4520.0,1888.454,0,188.14410795538726,219.796,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,130.25574296864423,0.4,160,130.25574296864423,160,160,158.2557429686442,88.25574296864423,88.07,86.0,0.0
4521.0,1924.899,293.708,257.26380608520356,366.326,179.06088120594495,948.909,39.37034588057115,32.07395,78.82275000000001,2.457531735255558,0.4,122,133.65723427696082,0.4,160,133.65723427696082,160,160,160,91.65723427696084,88.07,89.6,8.286776783256778
4522.0,2109.52,441.884,257.26380608520356,366.326,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,150.88848936310433,0.4,160,150.88848936310433,160,160,160,108.88848936310431,88.07,93.2,12.720506557783702
4523.0,2207.143,412.487,314.8635581459015,488.435,179.06088120594495,927.066,56.5948403008281,31.814749999999997,77.00835000000001,2.4205234993202844,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,96.08,11.87420543614992
4524.0,1846.2,0,360.94335545143866,586.122,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,126.31195349119908,0.4,160,126.31195349119908,160,160,154.31195349119906,88.07,88.07,98.6,0.0
4525.0,1885.44,388.664,349.42340938232024,561.7,179.06088120594495,949.487,52.06701661349718,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,129.97439505832995,0.4,160,129.97439505832995,160,160,157.97439505832995,88.07,88.07,100.4,11.07980737686579
4526.0,2207.143,532.887,211.18400877966639,268.639,179.06088120594495,1926.162,35.19002598686686,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,11.96419996496879
4527.0,1915.319,0,291.8236573216224,439.592,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,132.7631253166486,0.4,160,132.7631253166486,160,160,160,90.7631253166486,88.07,105.8,0.0
4528.0,2142.343,461.248,234.22390960394557,317.483,179.06088120594495,1926.162,30.459241326071936,50.8,160.0,3.1496062992125986,0.4,122,153.95204613577465,0.4,160,153.95204613577465,160,160,160,111.95204613577468,88.07,105.8,11.642066544325738
4529.0,2207.143,287.503,222.70395919180598,293.061,179.06088120594495,1926.162,18.985743583108135,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.06,8.696455308675402
4530.0,1903.799,0,303.3436077337619,464.013,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,131.68792994484892,0.4,160,131.68792994484892,160,160,159.68792994484892,89.68792994484892,88.07,105.8,0.0
4531.0,1918.972,249.397,234.22390960394557,317.483,179.06088120594495,949.487,33.410251006924504,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,133.1040836179701,0.4,160,133.1040836179701,160,160,160,91.10408361797012,88.07,100.4,7.261456207155579
4532.0,2190.028,436.16,165.10420713110807,170.952,179.06088120594495,924.639,60.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,158.40265186667688,0.4,160,158.40265186667688,160,160,160,116.40265186667686,88.07,96.8,12.858889990210601
4533.0,2207.143,228.298,211.18400877966639,268.639,179.06088120594495,942.841,30.79936284144017,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,6.595695771462827
4534.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,89.6,0.0
4535.0,1865.414,0,153.58425671896848,146.531,179.06088120594495,950.729,0.0,32.09555,78.97395,2.460588773209993,0.4,122,128.1053526303935,0.4,160,128.1053526303935,160,160,156.1053526303935,88.07,88.07,89.06,0.0
4536.0,1971.12,293.85,188.14410795538726,219.796,179.06088120594495,954.976,39.139024916790056,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,137.97120163718716,0.4,160,137.97120163718716,160,160,160,95.97120163718718,88.07,87.8,6.998765853875049
4537.0,2207.143,401.127,165.10420713110807,170.952,179.06088120594495,967.111,52.757354554926586,32.289950000000005,80.33475,2.4879180673862917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.2,9.47675461342091
4538.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,84.2,0.0
4539.0,1934.534,0,153.58425671896848,146.531,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,134.55652445584303,0.4,160,134.55652445584303,160,160,160,92.55652445584302,88.07,82.4,0.0
4540.0,1838.55,0,95.98450900129171,24.422,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,125.59797028238911,0.4,160,125.59797028238911,160,160,153.5979702823891,88.07,88.07,82.4,0.0
4541.0,2017.596,275.031,95.98450900129171,24.422,179.06088120594495,974.392,35.902560528903166,32.4145,80.93955,2.497016767187524,0.4,122,142.30897905950417,0.4,160,142.30897905950417,160,160,160,100.3089790595042,88.07,82.04,6.660351106631063
4542.0,2207.143,297.051,107.50445941343129,48.844,179.06088120594495,981.557,38.49399183202455,32.944900000000004,81.53475,2.474882303482481,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,78.8,7.15373314162957
4543.0,2099.638,0,107.50445941343129,48.844,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,149.96625045474644,0.4,160,149.96625045474644,160,160,160,107.96625045474643,88.07,80.6,0.0
4544.0,1992.134,0,107.50445941343129,48.844,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,139.93250090949283,0.4,160,139.93250090949283,160,160,160,97.93250090949284,88.07,82.4,0.0
4545.0,1838.55,0,153.58425671896848,146.531,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,125.59797028238913,0.4,160,125.59797028238913,160,160,153.59797028238916,88.07,88.07,89.6,0.0
4546.0,1920.935,385.729,303.3436077337619,464.013,179.06088120594495,936.774,52.37504652528681,31.929950000000005,77.81475,2.4370457830344234,0.4,122,133.28723593897868,0.4,160,133.28723593897868,160,160,160,91.28723593897868,88.07,93.2,10.683007113095103
4547.0,2007.385,435.874,349.42340938232024,561.7,179.06088120594495,924.033,60.0,31.778750000000002,76.75635000000003,2.4153357196239633,0.4,122,141.35596617391468,0.4,160,141.35596617391468,160,160,160,99.3559661739147,88.07,96.98,12.0241475648375
4548.0,2197.802,436.16,245.74386001608514,341.905,179.06088120594495,924.639,60.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,159.12816682002358,0.4,160,159.12816682002358,160,160,160,117.12816682002357,88.07,96.8,12.030020772514153
4549.0,2207.143,370.284,360.94335545143866,586.122,179.06088120594495,833.065,56.53714341116793,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,101.66,10.763858055426967
4550.0,1995.959,0,211.18400877966639,268.639,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,140.2894925138978,0.4,160,140.2894925138978,160,160,160,98.28949251389783,88.07,105.8,0.0
4551.0,1973.35,246.175,268.7837564973432,390.748,179.06088120594495,1926.162,16.256542229300663,50.8,160.0,3.1496062992125986,0.4,122,138.17932613370306,0.4,160,138.17932613370306,160,160,160,96.17932613370307,88.07,105.8,5.256399685381505
4552.0,2207.143,537.137,303.3436077337619,464.013,179.06088120594495,1926.162,35.470656536549036,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,11.859650837921373
4553.0,1903.799,0,303.3436077337619,464.013,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,131.68792994484892,0.4,160,131.68792994484892,160,160,159.68792994484892,89.68792994484892,88.07,109.04,0.0
4554.0,2140.376,436.241,199.6640583675268,244.218,179.06088120594495,1926.162,28.80783143713446,50.8,160.0,3.1496062992125986,0.4,122,153.76840314120113,0.4,160,153.76840314120113,160,160,160,111.76840314120113,88.07,107.6,10.178966241538213
4555.0,2207.143,277.951,211.18400877966639,268.639,179.06088120594495,1926.162,18.35493932857771,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,6.299784067307055
4556.0,1984.439,0,222.70395919180598,293.061,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,139.21429714209813,0.4,160,139.21429714209813,160,160,160,97.21429714209813,88.07,98.6,0.0
4557.0,1829.217,55.962,211.18400877966639,268.639,179.06088120594495,936.774,7.598618186053713,31.929950000000005,77.81475,2.4370457830344234,0.4,122,124.72689536014805,0.4,160,124.72689536014805,160,160,152.72689536014803,88.07,88.07,93.2,1.6299228810545983
4558.0,2088.681,447.608,188.14410795538726,219.796,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,148.9435716782267,0.4,160,148.9435716782267,160,160,160,106.94357167822669,88.07,89.6,12.837273033129351
4559.0,2207.143,421.805,303.3436077337619,464.013,179.06088120594495,950.729,56.43294613351405,32.09555,78.97395,2.460588773209993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.06,10.462477560975602
4560.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,87.8,0.0
4561.0,1911.494,0,130.54436023771046,97.687,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,132.40613371224362,0.4,160,132.40613371224362,160,160,160,90.40613371224362,88.07,87.8,0.0
4562.0,1815.51,0,95.98450900129171,24.422,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,123.44757953878973,0.4,160,123.44757953878973,160,160,151.44757953878974,88.07,88.07,84.2,0.0
4563.0,2099.606,380.08,95.98450900129171,24.422,179.06088120594495,961.044,50.3048225588955,32.21795,79.83075,2.4778345611685406,0.4,122,149.96318342513086,0.4,160,149.96318342513086,160,160,160,107.96318342513088,88.07,86.0,9.483183029096473
4564.0,2207.143,203.522,95.98450900129171,24.422,179.06088120594495,973.179,26.60087480003616,32.392900000000004,80.83875,2.495570016886416,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,82.4,5.127370607193923
4565.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,978.032,0.0,32.4793,81.24194999999999,2.501345472347002,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654612,88.07,80.96,0.0
4566.0,1980.614,0,130.54436023771046,97.687,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,138.85730553769315,0.4,160,138.85730553769315,160,160,160,96.85730553769315,88.07,80.6,0.0
