Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
4567.0,1844.67,86.759,222.70395919180598,293.061,179.06088120594495,973.179,11.339709839204206,32.392900000000004,80.83875,2.495570016886416,0.4,122,126.16915564349296,0.4,160,126.16915564349296,160,160,154.16915564349296,88.07,88.07,82.4,2.2688622937522296
4568.0,1928.401,456.195,372.4633058635783,610.544,179.06088120594495,967.111,60.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,133.98408093320225,0.4,160,133.98408093320225,160,160,160,91.98408093320224,88.07,84.2,11.822420073564102
4569.0,2052.488,450.471,326.38350855804106,512.857,179.06088120594495,954.976,60.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,145.56553789827603,0.4,160,145.56553789827603,160,160,160,103.565537898276,88.07,87.8,11.623395928521502
4570.0,2170.851,444.746,326.38350855804106,512.857,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,156.61274545686416,0.4,160,156.61274545686416,160,160,160,114.61274545686415,88.07,91.4,11.5665597702876
4571.0,2207.143,235.956,199.6640583675268,244.218,179.06088120594495,930.707,32.24747991060614,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,95.0,6.218939918981179
4572.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,98.6,0.0
4573.0,1876.934,0,142.0643063068289,122.109,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,129.18054800219318,0.4,160,129.18054800219318,160,160,157.18054800219318,88.07,88.07,100.4,0.0
4574.0,2225.845,537.055,188.14410795538726,219.796,179.06088120594495,1926.162,35.46526105439859,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,119.74554943209985,88.07,102.2,10.846087735590302
4575.0,2207.143,88.802,107.50445941343129,48.844,179.06088120594495,1926.162,5.864189280772402,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,1.7810031929256394
4576.0,2030.519,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,143.5150786292969,0.4,160,143.5150786292969,160,160,160,101.51507862929691,88.07,105.8,0.0
4577.0,1819.335,0,211.18400877966639,268.639,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,123.8045711431947,0.4,160,123.8045711431947,160,160,151.80457114319472,88.07,88.07,105.08,0.0
4578.0,2462.809,774.018,130.54436023771046,97.687,179.06088120594495,1926.162,51.11350772194075,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,141.8621270549928,88.07,104.0,20.04409811970209
4579.0,2263.144,0.0,199.6640583675268,244.218,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,160,0.4,160,160,160,160,160,123.22681494069029,88.07,100.4,0.0
4580.0,1959.801,0,303.3436077337619,464.013,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,136.91474488553916,0.4,160,136.91474488553916,160,160,160,94.91474488553919,88.07,96.8,0.0
4581.0,1868.896,154.839,245.74386001608514,341.905,179.06088120594495,938.594,20.983561164322374,31.95155,77.96595,2.440130447505677,0.4,122,128.43026804408214,0.4,160,128.43026804408214,160,160,156.43026804408214,88.07,88.07,92.66,4.779010352733247
4582.0,2059.24,447.608,257.26380608520356,366.326,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,146.19577253671127,0.4,160,146.19577253671127,160,160,160,104.19577253671126,88.07,89.6,13.048796884505352
4583.0,2207.143,370.606,222.70395919180598,293.061,179.06088120594495,950.729,49.583086860176344,32.09555,78.97395,2.460588773209993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.06,9.990369077523924
4584.0,1972.919,0,234.22390960394557,317.483,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,138.1391017702984,0.4,160,138.1391017702984,160,160,160,96.13910177029844,88.07,84.2,0.0
4585.0,1807.815,0,165.10420713110807,170.952,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,122.729375771395,0.4,160,122.729375771395,160,160,150.72937577139498,88.07,88.07,84.2,0.0
4586.0,2123.343,423.033,107.50445941343129,48.844,179.06088120594495,967.111,55.63846535272531,32.289950000000005,80.33475,2.4879180673862917,0.4,122,152.17869087427198,0.4,160,152.17869087427198,160,160,160,110.17869087427201,88.07,84.2,9.985465104598784
4587.0,2207.143,179.784,95.98450900129171,24.422,179.06088120594495,967.111,23.645728899598048,32.289950000000005,80.33475,2.4879180673862917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.2,4.21625584901866
4588.0,2076.598,0,130.54436023771046,97.687,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,147.81585971114703,0.4,160,147.81585971114703,160,160,160,105.81585971114706,88.07,84.2,0.0
4589.0,1980.614,0,95.98450900129171,24.422,179.06088120594495,967.718,0.0,32.29715,80.38515,2.488923945301675,0.4,122,138.85730553769315,0.4,160,138.85730553769315,160,160,160,96.85730553769315,88.07,84.02,0.0
4590.0,1815.51,0,165.10420713110807,170.952,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,123.44757953878973,0.4,160,123.44757953878973,160,160,151.44757953878974,88.07,88.07,84.2,0.0
4591.0,1989.627,431.381,257.26380608520356,366.326,179.06088120594495,973.179,56.382752550677,32.392900000000004,80.83875,2.495570016886416,0.4,122,139.69854913197167,0.4,160,139.69854913197167,160,160,160,97.69854913197167,88.07,82.4,10.92968101890737
4592.0,2035.937,453.333,407.02315709999704,683.809,179.06088120594495,961.044,60.0,32.21795,79.83075,2.4778345611685406,0.4,122,144.02076360303903,0.4,160,144.02076360303903,160,160,160,102.02076360303904,88.07,86.0,11.34000667326655
4593.0,2111.082,447.608,372.4633058635783,610.544,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,151.03431478301985,0.4,160,151.03431478301985,160,160,160,109.03431478301985,88.07,89.6,11.1909267697404
4594.0,2207.143,353.325,257.26380608520356,366.326,179.06088120594495,939.808,47.82031510704635,31.96595,78.06675,2.442184574523829,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,92.3,8.869169346684231
4595.0,1961.399,0,245.74386001608514,341.905,179.06088120594495,930.707,0.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,137.06390639849874,0.4,160,137.06390639849874,160,160,160,95.06390639849874,88.07,95.0,0.0
4596.0,1819.335,0,142.0643063068289,122.109,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,123.8045711431947,0.4,160,123.8045711431947,160,160,151.80457114319472,88.07,88.07,98.6,0.0
4597.0,2451.837,809.126,176.62415754324766,195.374,179.06088120594495,1926.162,53.43192083499365,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,140.83809419969566,88.07,102.2,15.374517336363702
4598.0,2309.772,0.0,142.0643063068289,122.109,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,127.57875894439164,88.07,102.2,0.0
4599.0,2133.148,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,153.09383757368852,0.4,160,153.09383757368852,160,160,160,111.0938375736885,88.07,105.8,0.0
4600.0,2002.604,0,130.54436023771046,97.687,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,140.90969728483554,0.4,160,140.90969728483554,160,160,160,98.90969728483554,88.07,105.8,0.0
4601.0,1860.54,0,142.0643063068289,122.109,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.65036202953151,0.4,160,127.65036202953151,160,160,155.6503620295315,88.07,88.07,105.98,0.0
4602.0,2293.973,633.097,199.6640583675268,244.218,179.06088120594495,1926.162,41.807564064800744,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,126.10411416980635,88.07,105.8,14.369606805857238
4603.0,2207.143,170.434,257.26380608520356,366.326,179.06088120594495,1926.162,11.254878057895958,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,104.0,3.8456628635607415
4604.0,1892.279,0,314.8635581459015,488.435,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,130.6127345730492,0.4,160,130.6127345730492,160,160,158.61273457304918,88.61273457304922,88.07,98.6,0.0
4605.0,1911.792,288.296,268.7837564973432,390.748,179.06088120594495,930.707,39.400697378555776,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,132.43391866733214,0.4,160,132.43391866733214,160,160,160,90.43391866733215,88.07,95.0,8.387966267782515
4606.0,2076.235,444.746,280.30370690948274,415.17,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,147.78190771311904,0.4,160,147.78190771311904,160,160,160,105.78190771311905,88.07,91.4,12.692275596415799
4607.0,2207.143,353.612,222.70395919180598,293.061,179.06088120594495,944.055,47.643896340671745,32.01635,78.41955,2.4493594678968713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.04,10.263947729446915
4608.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,87.8,0.0
4609.0,1923.014,0,142.0643063068289,122.109,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,133.48132948939195,0.4,160,133.48132948939195,160,160,160,91.48132948939195,88.07,87.8,0.0
4610.0,1815.51,0,107.50445941343129,48.844,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,123.44757994413837,0.4,160,123.44757994413837,160,160,151.44757994413834,88.07,88.07,87.8,0.0
4611.0,2095.935,387.93,107.50445941343129,48.844,179.06088120594495,961.044,51.34373483645622,32.21795,79.83075,2.4778345611685406,0.4,122,149.62061281693695,0.4,160,149.62061281693695,160,160,160,107.62061281693697,88.07,86.0,9.178694928840654
4612.0,2207.143,207.192,95.98450900129171,24.422,179.06088120594495,961.044,27.422545362575764,32.21795,79.83075,2.4778345611685406,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,86.0,4.74614107034442
4613.0,2099.638,0,107.50445941343129,48.844,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,149.96625045474644,0.4,160,149.96625045474644,160,160,160,107.96625045474643,88.07,86.0,0.0
4614.0,1980.614,0,119.02440982557088,73.265,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,138.85730553769315,0.4,160,138.85730553769315,160,160,160,96.85730553769315,88.07,87.8,0.0
4615.0,1859.526,182.256,303.3436077337619,464.013,179.06088120594495,954.976,24.27536629107885,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,127.55576054968923,0.4,160,127.55576054968923,160,160,155.55576054968924,88.07,88.07,87.8,3.1738193768140732
4616.0,1908.769,444.746,395.5032066878574,659.387,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,132.15179628282783,0.4,160,132.15179628282783,160,160,160,90.15179628282783,88.07,91.4,2.6151178130314
4617.0,2001.23,441.884,349.42340938232024,561.7,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,140.78148839457373,0.4,160,140.78148839457373,160,160,160,98.78148839457374,88.07,93.2,1.7759778882566504
4618.0,2125.389,439.022,314.8635581459015,488.435,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,152.3696419184759,0.4,160,152.3696419184759,160,160,160,110.36964191847593,88.07,95.0,5.109392898662651
4619.0,2207.143,304.458,222.70395919180598,293.061,179.06088120594495,920.392,42.075732114086364,31.73555,76.45395,2.409094847891403,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.06,3.8893257943588617
4620.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,100.4,0.0
4621.0,1899.974,0,188.14410795538726,219.796,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,131.33093834044394,0.4,160,131.33093834044394,160,160,159.33093834044394,89.33093834044394,88.07,102.2,0.0
4622.0,2063.54,317.15,153.58425671896848,146.531,179.06088120594495,1926.162,20.94352058043255,50.8,160.0,3.1496062992125986,0.4,122,146.5971046440701,0.4,160,146.5971046440701,160,160,160,104.59710464407011,88.07,105.8,-0.16887508327687484
4623.0,2207.143,308.707,165.10420713110807,170.952,179.06088120594495,1926.162,20.385929754738445,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,105.8,0.8676665162889596
4624.0,2007.479,0,199.6640583675268,244.218,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,141.3646878856975,0.4,160,141.3646878856975,160,160,160,99.36468788569752,88.07,107.6,0.0
4625.0,1853.895,0,153.58425671896848,146.531,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.03015725859379,0.4,160,127.03015725859379,160,160,155.03015725859382,88.07,88.07,109.94,0.0
4626.0,2290.064,589.753,153.58425671896848,146.531,179.06088120594495,1926.162,38.945286499652326,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,125.73926736654967,88.07,109.4,13.371370336781895
4627.0,2207.143,116.743,199.6640583675268,244.218,179.06088120594495,1926.162,7.70932988347883,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,2.732367646858436
4628.0,1938.359,0,268.7837564973432,390.748,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,134.913516060248,0.4,160,134.913516060248,160,160,160,92.913516060248,88.07,105.8,0.0
4629.0,1862.719,181.624,257.26380608520356,366.326,179.06088120594495,833.065,27.731387617030567,29.999999999999996,69.2,2.306666666666667,0.4,122,127.85379882793043,0.4,160,127.85379882793043,160,160,155.85379882793046,88.07,88.07,100.76,5.78651836126394
4630.0,1937.936,436.16,360.94335545143866,586.122,179.06088120594495,924.639,60.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,134.87404656673968,0.4,160,134.87404656673968,160,160,160,92.87404656673968,88.07,96.8,12.940628164568652
4631.0,2030.683,442.171,349.42340938232024,561.7,179.06088120594495,937.381,60.0,31.937150000000003,77.86515000000001,2.438074468135072,0.4,122,143.5304511488099,0.4,160,143.5304511488099,160,160,160,101.53045114880989,88.07,93.02,13.502702059498752
4632.0,2207.143,318.524,142.0643063068289,122.109,179.06088120594495,942.841,42.97150801192315,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,9.977033986327543
4633.0,2007.479,0,199.6640583675268,244.218,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,141.3646878856975,0.4,160,141.3646878856975,160,160,160,99.36468788569752,88.07,89.6,0.0
4634.0,1876.934,0,130.54436023771046,97.687,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,129.18054759684452,0.4,160,129.18054759684452,160,160,157.18054759684452,88.07,88.07,89.6,0.0
4635.0,1897.526,128.096,107.50445941343129,48.844,179.06088120594495,954.976,17.06162946687506,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,131.1024271552932,0.4,160,131.1024271552932,160,160,159.10242715529319,89.10242715529323,88.07,87.8,3.0178801268060087
4636.0,2207.143,405.601,95.98450900129171,24.422,179.06088120594495,954.976,54.02369098542922,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,87.8,9.059557272924614
4637.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654612,88.07,86.0,0.0
4638.0,1992.134,0,119.02440982557088,73.265,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,139.93250090949283,0.4,160,139.93250090949283,160,160,160,97.93250090949284,88.07,87.8,0.0
4639.0,1831.658,62.228,222.70395919180598,293.061,179.06088120594495,961.044,8.23605138949932,32.21795,79.83075,2.4778345611685406,0.4,122,124.95473005329181,0.4,160,124.95473005329181,160,160,152.95473005329183,88.07,88.07,86.0,-0.027185849132182697
4640.0,1814.643,447.608,464.6229048176738,805.918,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,123.36671866422373,0.4,160,123.36671866422373,160,160,151.3667186642237,88.07,88.07,89.6,-0.1977066503076
4641.0,1800.563,439.022,453.10295874855535,781.496,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,122.05252813187822,0.4,160,122.05252813187822,160,160,150.0525281318782,88.07,88.07,95.0,-0.1963752072996
4642.0,1976.597,433.298,257.26380608520356,366.326,179.06088120594495,918.572,60.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,138.4824091082932,0.4,160,138.4824091082932,160,160,160,96.48240910829324,88.07,98.6,-0.1954875786276
4643.0,2207.143,464.77,234.22390960394557,317.483,179.06088120594495,1926.162,30.691786811246647,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.92,-0.15995864137511662
4644.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,145.66546937289633,0.4,160,145.66546937289633,160,160,160,103.6654693728963,88.07,105.8,-0.0
4645.0,1807.815,0,245.74386001608514,341.905,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.72937577139503,0.4,160,122.72937577139503,160,160,150.72937577139504,88.07,88.07,109.4,-0.0
4646.0,2499.578,868.387,176.62415754324766,195.374,179.06088120594495,1926.162,57.3452984518643,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,145.29390324368262,88.07,111.2,2.4772884877004024
4647.0,2311.433,0.0,188.14410795538726,219.796,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,127.7337865011798,88.07,111.2,-0.0
4648.0,2192.409,0,119.02440982557088,73.265,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,158.6248415841265,0.4,160,158.6248415841265,160,160,160,116.62484158412651,88.07,111.2,-0.0
4649.0,1969.705,0,222.70395919180598,293.061,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,137.83913872622463,0.4,160,137.83913872622463,160,160,160,95.83913872622462,88.07,113.0,0.0
4650.0,1828.674,35.593,176.62415754324766,195.374,179.06088120594495,1926.162,2.3504484975931663,50.8,160.0,3.1496062992125986,0.4,122,124.67624305608821,0.4,160,124.67624305608821,160,160,152.6762430560882,88.07,88.07,112.64,0.932235649486969
4651.0,2207.143,578.133,199.6640583675268,244.218,179.06088120594495,1926.162,38.177914390538845,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,111.2,15.16381851038765
4652.0,1926.839,0,280.30370690948274,415.17,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.83832068844828,0.4,160,133.83832068844828,160,160,160,91.83832068844829,88.07,109.4,0.0
4653.0,1875.852,263.876,314.8635581459015,488.435,179.06088120594495,936.774,35.82969252200347,31.929950000000005,77.81475,2.4370457830344234,0.4,122,129.0795162273568,0.4,160,129.0795162273568,160,160,157.0795162273568,88.07,88.07,93.2,8.859466239888665
4654.0,2017.327,433.298,291.8236573216224,439.592,179.06088120594495,918.572,60.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,142.28381108837272,0.4,160,142.28381108837272,160,160,160,100.28381108837273,88.07,98.6,14.4793392792352
4655.0,2187.565,439.022,268.7837564973432,390.748,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,158.17274609947367,0.4,160,158.17274609947367,160,160,160,116.17274609947368,88.07,95.0,14.940543107119202
4656.0,2207.143,219.242,199.6640583675268,244.218,179.06088120594495,936.774,29.769113447196442,31.929950000000005,77.81475,2.4370457830344234,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,93.2,7.181468325114666
4657.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,145.66546937289633,0.4,160,145.66546937289633,160,160,160,103.6654693728963,88.07,91.4,0.0
4658.0,1946.054,0,107.50445941343129,48.844,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,135.6317198276427,0.4,160,135.6317198276427,160,160,160,93.63171982764271,88.07,89.6,0.0
4659.0,1850.07,0,95.98450900129171,24.422,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,126.67316565418882,0.4,160,126.67316565418882,160,160,154.67316565418884,88.07,88.07,91.4,0.0
4660.0,1968.202,214.117,95.98450900129171,24.422,179.06088120594495,948.909,28.70142951390699,32.07395,78.82275000000001,2.457531735255558,0.4,122,137.69883950315756,0.4,160,137.69883950315756,160,160,160,95.69883950315754,88.07,89.6,4.7596370718338505
4661.0,2207.143,346.445,107.50445941343129,48.844,179.06088120594495,954.37,46.17381353599675,32.13875,79.27635,2.4666905215666444,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,87.98,9.525321218050143
4662.0,2122.678,0,84.46455858915213,0.0,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,152.1166411983458,0.4,160,152.1166411983458,160,160,160,110.11664119834582,88.07,84.2,0.0
4663.0,1888.454,0,234.22390960394557,317.483,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,130.25574296864426,0.4,160,130.25574296864426,160,160,158.25574296864426,88.25574296864424,88.07,86.0,0.0
4664.0,1834.005,352.574,407.02315709999704,683.809,179.06088120594495,954.976,46.96078283407913,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,125.17383649932508,0.4,160,125.17383649932508,160,160,153.1738364993251,88.07,88.07,87.8,8.098140555892254
4665.0,2084.884,439.022,188.14410795538726,219.796,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,148.58913870767526,0.4,160,148.58913870767526,160,160,160,106.58913870767526,88.07,95.0,9.951543026262001
4666.0,2207.143,517.762,395.5032066878574,659.387,179.06088120594495,1926.162,34.19125688993593,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,8.61308238026963
4667.0,1915.319,0,291.8236573216224,439.592,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,132.7631253166486,0.4,160,132.7631253166486,160,160,160,90.7631253166486,88.07,102.2,0.0
4668.0,2130.723,438.108,222.70395919180598,293.061,179.06088120594495,1926.162,28.931167571588155,50.8,160.0,3.1496062992125986,0.4,122,152.86752590863455,0.4,160,152.86752590863455,160,160,160,110.86752590863456,88.07,105.8,7.144923021383881
4669.0,2207.143,230.004,153.58425671896848,146.531,179.06088120594495,1926.162,15.188651002833506,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,109.4,3.790243723161344
4670.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,109.4,0.0
4671.0,1842.375,0,199.6640583675268,244.218,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,125.9549618867941,0.4,160,125.9549618867941,160,160,153.95496188679408,88.07,88.07,111.2,0.0
4672.0,2337.886,637.576,142.0643063068289,122.109,179.06088120594495,1926.162,42.10334766875128,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,130.20273907352444,88.07,112.82,11.041301330868624
4673.0,2207.342,0.0,130.54436023771046,97.687,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,118.01859878467147,88.07,114.08,0.0
4674.0,2007.678,0,199.6640583675268,244.218,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,141.38328667036893,0.4,160,141.38328667036893,160,160,160,99.38328667036896,88.07,114.8,0.0
4675.0,1902.675,140.74,245.74386001608514,341.905,179.06088120594495,1926.162,9.294015780175677,50.8,160.0,3.1496062992125986,0.4,122,131.582966652008,0.4,160,131.582966652008,160,160,159.582966652008,89.58296665200801,88.07,113.0,3.4997912552539394
4676.0,2207.143,573.252,268.7837564973432,390.748,179.06088120594495,1926.162,37.85559569977884,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,111.2,15.251272918373019
4677.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,98.6,0.0
4678.0,1853.895,0,188.14410795538726,219.796,179.06088120594495,930.707,0.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,127.03015725859379,0.4,160,127.03015725859379,160,160,155.03015725859382,88.07,88.07,95.0,0.0
4679.0,1973.957,331.246,211.18400877966639,268.639,179.06088120594495,942.841,44.68789118045635,32.00195,78.31875000000001,2.4473118044369175,0.4,122,138.2359754806513,0.4,160,138.2359754806513,160,160,160,96.23597548065128,88.07,91.4,9.715623578352231
4680.0,2207.143,386.77,153.58425671896848,146.531,179.06088120594495,942.841,52.17852597958008,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,10.01582603878333
4681.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,145.66546937289627,0.4,160,145.66546937289627,160,160,160,103.66546937289628,88.07,91.4,0.0
4682.0,1923.014,0,130.54436023771046,97.687,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,133.4813290840433,0.4,160,133.4813290840433,160,160,160,91.48132908404331,88.07,91.4,0.0
4683.0,1815.51,0,107.50445941343129,48.844,179.06088120594495,945.875,0.0,32.037949999999995,78.57075,2.452427511747787,0.4,122,123.44757953878973,0.4,160,123.44757953878973,160,160,151.44757953878974,88.07,88.07,90.5,0.0
4684.0,2091.037,383.032,107.50445941343129,48.844,179.06088120594495,948.909,51.34373726036747,32.07395,78.82275000000001,2.457531735255558,0.4,122,149.1634414349234,0.4,160,149.1634414349234,160,160,160,107.16344143492341,88.07,89.6,8.80789625494913
4685.0,2207.143,200.571,84.46455858915213,0.0,179.06088120594495,944.055,27.023855850936908,32.01635,78.41955,2.4493594678968713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.04,5.807514523510278
4686.0,2099.638,0,107.50445941343129,48.844,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,149.96625045474644,0.4,160,149.96625045474644,160,160,160,107.96625045474643,88.07,89.6,0.0
4687.0,1992.134,0,107.50445941343129,48.844,179.06088120594495,946.482,0.0,32.04515,78.62115,2.4534492739150853,0.4,122,139.93250090949283,0.4,160,139.93250090949283,160,160,160,97.93250090949284,88.07,90.32,0.0
4688.0,1809.135,16.665,199.6640583675268,244.218,179.06088120594495,936.774,2.2628369211061132,31.929950000000005,77.81475,2.4370457830344234,0.4,122,122.85260797020399,0.4,160,122.85260797020399,160,160,150.85260797020402,88.07,88.07,93.2,0.37743265908787876
4689.0,2071.533,439.022,176.62415754324766,195.374,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,147.34310555035387,0.4,160,147.34310555035387,160,160,160,105.34310555035388,88.07,95.0,9.82347263365425
4690.0,2207.143,427.433,291.8236573216224,439.592,179.06088120594495,924.639,58.79947053100547,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,96.8,9.074254514892685
4691.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,833.065,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.98871143204768,88.07,100.94,0.0
4692.0,2114.849,491.354,326.38350855804106,512.857,179.06088120594495,1926.162,32.44731174320337,50.8,160.0,3.1496062992125986,0.4,122,151.3859253445696,0.4,160,151.3859253445696,160,160,160,109.38592534456964,88.07,104.0,7.602742320700944
4693.0,2207.143,395.637,303.3436077337619,464.013,179.06088120594495,1926.162,26.126529166251764,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,6.06403176198712
4694.0,1915.319,0,291.8236573216224,439.592,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,132.7631253166486,0.4,160,132.7631253166486,160,160,160,90.7631253166486,88.07,109.4,0.0
4695.0,2172.675,618.299,360.94335545143866,586.122,179.06088120594495,1926.162,40.83036608162471,50.8,160.0,3.1496062992125986,0.4,122,156.78301226207907,0.4,160,156.78301226207907,160,160,160,114.78301226207905,88.07,111.2,9.46108388545897
4696.0,2207.143,314.771,280.30370690948274,415.17,179.06088120594495,1926.162,20.786426732322695,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,113.0,4.844650477032866
4697.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.9887114320477,88.07,105.98,0.0
4698.0,2042.841,327.186,234.22390960394557,317.483,179.06088120594495,1926.162,21.60621228351428,50.8,160.0,3.1496062992125986,0.4,122,144.66513089777015,0.4,160,144.66513089777015,160,160,160,102.66513089777014,88.07,107.6,8.285609614116117
4699.0,2207.143,329.406,165.10420713110807,170.952,179.06088120594495,1926.162,21.75286824308476,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,8.159003495748332
4700.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,105.8,0.0
4701.0,1830.855,0,188.14410795538726,219.796,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,124.87976651499442,0.4,160,124.87976651499442,160,160,152.8797665149944,88.07,88.07,98.6,0.0
4702.0,2012.128,369.418,188.14410795538726,219.796,179.06088120594495,936.774,50.16031650396439,31.929950000000005,77.81475,2.4370457830344234,0.4,122,141.79863382445848,0.4,160,141.79863382445848,160,160,160,99.79863382445849,88.07,93.2,11.508396636020228
4703.0,2182.367,439.022,268.7837564973432,390.748,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,157.68756883555943,0.4,160,157.68756883555943,160,160,160,115.68756883555945,88.07,95.0,13.37709576511615
4704.0,2207.143,155.32,130.54436023771046,97.687,179.06088120594495,936.774,21.089734292158134,31.929950000000005,77.81475,2.4370457830344234,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,93.2,4.015214302895512
4705.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,93.2,0.0
4706.0,1923.014,0,119.02440982557088,73.265,179.06088120594495,937.381,0.0,31.937150000000003,77.86515000000001,2.438074468135072,0.4,122,133.4813290840433,0.4,160,133.4813290840433,160,160,160,91.48132908404332,88.07,93.02,0.0
4707.0,1827.03,0,95.98450900129171,24.422,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,124.52277491058943,0.4,160,124.52277491058943,160,160,152.52277491058942,88.07,88.07,93.2,0.0
4708.0,2050.307,330.782,107.50445941343129,48.844,179.06088120594495,936.774,44.914264208740505,31.929950000000005,77.81475,2.4370457830344234,0.4,122,145.36200040401206,0.4,160,145.36200040401206,160,160,160,103.36200040401205,88.07,93.2,7.9994905124379345
4709.0,2207.143,264.34,107.50445941343129,48.844,179.06088120594495,947.695,35.47903765149998,32.05955,78.72195,2.455491421432927,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.96,7.376340861694102
4710.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654612,88.07,89.6,0.0
4711.0,1957.574,0,153.58425671896848,146.531,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,136.7069151994424,0.4,160,136.7069151994424,160,160,160,94.7069151994424,88.07,91.4,0.0
4712.0,1827.03,0,130.54436023771046,97.687,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,124.52277491058943,0.4,160,124.52277491058943,160,160,152.52277491058942,88.07,88.07,93.2,0.0
4713.0,1938.241,391.515,280.30370690948274,415.17,179.06088120594495,918.572,54.21419042589788,31.71395,76.30275000000002,2.405968036148131,0.4,122,134.90251671111025,0.4,160,134.90251671111025,160,160,160,92.90251671111028,88.07,98.6,9.510394390925551
4714.0,2117.339,447.881,268.7837564973432,390.748,179.06088120594495,949.487,60.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,151.6182662798676,0.4,160,151.6182662798676,160,160,160,109.61826627986758,88.07,100.4,10.438450998881304
4715.0,2207.143,485.307,395.5032066878574,659.387,179.06088120594495,1926.162,32.048043985272685,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,7.972439418691271
4716.0,1915.319,0,291.8236573216224,439.592,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,132.7631253166486,0.4,160,132.7631253166486,160,160,160,90.7631253166486,88.07,105.8,0.0
4717.0,2165.302,518.766,268.7837564973432,390.748,179.06088120594495,1926.162,34.257551574391776,50.8,160.0,3.1496062992125986,0.4,122,156.09483343052108,0.4,160,156.09483343052108,160,160,160,114.09483343052106,88.07,107.6,8.167056154099912
4718.0,2207.143,310.625,268.7837564973432,390.748,179.06088120594495,1926.162,20.512599095950215,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,109.4,4.979051897566237
4719.0,1846.2,0,360.94335545143866,586.122,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,126.31195349119908,0.4,160,126.31195349119908,160,160,154.31195349119906,88.07,88.07,111.2,0.0
4720.0,2344.837,709.821,211.18400877966639,268.639,179.06088120594495,1926.162,46.874147727836785,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,130.85140791810505,88.07,111.2,12.2399024752321
4721.0,2207.143,119.57,257.26380608520356,366.326,179.06088120594495,1926.162,7.896002942505202,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,111.02,2.5484365648472758
4722.0,1972.919,0,234.22390960394557,317.483,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,138.1391017702984,0.4,160,138.1391017702984,160,160,160,96.13910177029844,88.07,107.6,0.0
4723.0,2013.539,297.884,257.26380608520356,366.326,179.06088120594495,1926.162,19.671214500734898,50.8,160.0,3.1496062992125986,0.4,122,141.9302858792492,0.4,160,141.9302858792492,160,160,160,99.9302858792492,88.07,105.8,8.195855777644354
4724.0,2207.143,496.948,303.3436077337619,464.013,179.06088120594495,1926.162,32.816722312937436,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,14.791152394798884
4725.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.9887114320477,88.07,98.6,0.0
4726.0,1825.523,40.749,165.10420713110807,170.952,179.06088120594495,936.774,5.532926024603678,31.929950000000005,77.81475,2.4370457830344234,0.4,122,124.3821844848876,0.4,160,124.3821844848876,160,160,152.3821844848876,88.07,88.07,93.2,1.3454015475400103
4727.0,1969.216,447.036,303.3436077337619,464.013,179.06088120594495,947.695,60.0,32.05955,78.72195,2.455491421432927,0.4,122,137.79348254966936,0.4,160,137.79348254966936,160,160,160,95.79348254966938,88.07,89.96,12.255918477801101
4728.0,2207.143,391.511,153.58425671896848,146.531,179.06088120594495,942.841,52.818125786313324,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,9.810079778796124
4729.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,145.66546937289633,0.4,160,145.66546937289633,160,160,160,103.6654693728963,88.07,89.6,0.0
4730.0,1911.494,0,142.0643063068289,122.109,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,132.40613411759227,0.4,160,132.40613411759227,160,160,160,90.40613411759227,88.07,87.8,0.0
4731.0,1815.51,0,95.98450900129171,24.422,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,123.44757994413837,0.4,160,123.44757994413837,160,160,151.44757994413834,88.07,88.07,89.6,0.0
4732.0,2093.486,385.481,107.50445941343129,48.844,179.06088120594495,954.976,51.34373483645622,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,149.39202648474418,0.4,160,149.39202648474418,160,160,160,107.39202648474419,88.07,87.8,8.599719626558981
4733.0,2207.143,198.121,84.46455858915213,0.0,179.06088120594495,964.684,26.12304043843775,32.26115,80.13315,2.4838900659151952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.92,4.557569325855523
4734.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,86.0,0.0
4735.0,1865.414,0,222.70395919180598,293.061,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,128.10535222504484,0.4,160,128.10535222504484,160,160,156.10535222504484,88.07,88.07,86.0,0.0
4736.0,1852.786,371.355,383.98325627571785,634.966,179.06088120594495,948.909,49.77854053951093,32.07395,78.82275000000001,2.457531735255558,0.4,122,126.92671142225973,0.4,160,126.92671142225973,160,160,154.9267114222597,88.07,88.07,89.6,9.390057470026013
4737.0,1959.629,444.746,337.9034589701807,537.279,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,136.89872360904815,0.4,160,136.89872360904815,160,160,160,94.89872360904818,88.07,91.4,11.02941660812065
4738.0,2086.65,441.884,314.8635581459015,488.435,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,148.7540018361932,0.4,160,148.7540018361932,160,160,160,106.75400183619317,88.07,93.2,10.796077710890552
4739.0,2207.143,389.277,268.7837564973432,390.748,179.06088120594495,917.416,53.97210565104154,31.71475000000001,76.20675000000006,2.4028803632379265,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,100.04,9.594386315771391
4740.0,2007.479,0,199.6640583675268,244.218,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,141.3646878856975,0.4,160,141.3646878856975,160,160,160,99.36468788569752,88.07,102.2,0.0
4741.0,1846.89,62.116,222.70395919180598,293.061,179.06088120594495,1926.162,4.101901144028443,50.8,160.0,3.1496062992125986,0.4,122,126.37644072001777,0.4,160,126.37644072001777,160,160,154.37644072001774,88.07,88.07,107.6,1.1235148491782914
4742.0,2207.143,536.877,176.62415754324766,195.374,179.06088120594495,1926.162,35.453489430255686,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,109.4,9.890234186810218
4743.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,145.66546937289633,0.4,160,145.66546937289633,160,160,160,103.6654693728963,88.07,105.8,0.0
4744.0,1888.454,0,165.10420713110807,170.952,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,130.25574337399289,0.4,160,130.25574337399289,160,160,158.25574337399286,88.25574337399287,88.07,107.6,0.0
4745.0,2213.462,547.711,222.70395919180598,293.061,179.06088120594495,1926.162,36.16897509668466,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,118.5897587134395,88.07,107.06,13.137596404336996
4746.0,2207.143,170.305,176.62415754324766,195.374,179.06088120594495,1926.162,11.24637933426911,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,105.8,3.716325986607583
4747.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,102.2,0.0
4748.0,1842.375,0,176.62415754324766,195.374,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,125.9549618867941,0.4,160,125.9549618867941,160,160,153.95496188679408,88.07,88.07,100.4,0.0
4749.0,1949.43,364.319,257.26380608520356,366.326,179.06088120594495,924.639,50.117243706597016,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,135.94679838029742,0.4,160,135.94679838029742,160,160,160,93.94679838029744,88.07,96.8,11.21000298802022
4750.0,2139.846,436.16,245.74386001608514,341.905,179.06088120594495,924.639,60.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,153.71899902640632,0.4,160,153.71899902640632,160,160,160,111.71899902640632,88.07,96.8,13.4871343969243
4751.0,2207.143,347.6,280.30370690948274,415.17,179.06088120594495,930.707,47.50557448707191,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,95.0,10.003157892609003
4752.0,1972.919,0,234.22390960394557,317.483,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,138.13910177029845,0.4,160,138.13910177029845,160,160,160,96.13910177029845,88.07,93.2,0.0
4753.0,1807.815,0,165.10420713110807,170.952,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,122.72937577139503,0.4,160,122.72937577139503,160,160,150.72937577139504,88.07,88.07,89.6,0.0
4754.0,2098.084,420.813,130.54436023771046,97.687,179.06088120594495,948.909,56.408236835245745,32.07395,78.82275000000001,2.457531735255558,0.4,122,149.82115610218085,0.4,160,149.82115610218085,160,160,160,107.82115610218088,88.07,89.6,10.808807864442391
4755.0,2207.143,216.564,107.50445941343129,48.844,179.06088120594495,948.909,29.02940885926118,32.07395,78.82275000000001,2.457531735255558,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.6,5.212303525686206
4756.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654612,88.07,89.6,0.0
4757.0,1992.134,0,119.02440982557088,73.265,179.06088120594495,944.055,0.0,32.01635,78.41955,2.4493594678968713,0.4,122,139.93250090949283,0.4,160,139.93250090949283,160,160,160,97.93250090949284,88.07,91.04,0.0
4758.0,1861.59,0,130.54436023771046,97.687,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,127.74836062063987,0.4,160,127.74836062063987,160,160,155.74836062063986,88.07,88.07,89.6,0.0
4759.0,1917.255,359.009,303.3436077337619,464.013,179.06088120594495,954.976,47.81785872362798,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,132.9437925624618,0.4,160,132.9437925624618,160,160,160,90.9437925624618,88.07,87.8,9.390383795313985
4760.0,1926.142,450.471,441.5830083364158,757.074,179.06088120594495,954.976,60.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,133.77329621488724,0.4,160,133.77329621488724,160,160,160,91.77329621488725,88.07,87.8,11.330974829535002
4761.0,1967.873,448.753,407.02315709999704,683.809,179.06088120594495,951.336,60.0,32.10275,79.02435000000001,2.461606871685448,0.4,122,137.6681111607661,0.4,160,137.6681111607661,160,160,160,95.66811116076612,88.07,88.88,11.1900119719655
4762.0,2019.978,447.608,395.5032066878574,659.387,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,142.5312715971475,0.4,160,142.5312715971475,160,160,160,100.53127159714755,88.07,89.6,11.017323051378801
4763.0,2207.143,398.349,211.18400877966639,268.639,179.06088120594495,948.909,53.396969702830326,32.07395,78.82275000000001,2.457531735255558,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.6,9.615287694188202
4764.0,2076.598,0,130.54436023771046,97.687,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,147.81585971114703,0.4,160,147.81585971114703,160,160,160,105.81585971114706,88.07,89.6,0.0
4765.0,1957.574,0,119.02440982557088,73.265,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,136.70691479409376,0.4,160,136.70691479409376,160,160,160,94.70691479409376,88.07,89.6,0.0
4766.0,1850.458,92.548,199.6640583675268,244.218,179.06088120594495,930.707,12.648236732865001,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,126.70938266510312,0.4,160,126.70938266510312,160,160,154.70938266510313,88.07,88.07,95.0,2.230911795192446
4767.0,2170.456,439.022,119.02440982557088,73.265,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,156.57585669890284,0.4,160,156.57585669890284,160,160,160,114.57585669890283,88.07,95.0,10.734737499170151
4768.0,2207.143,155.712,119.02440982557088,73.265,179.06088120594495,942.841,21.00679980342139,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,3.9109971167060054
4769.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,934.347,0.0,31.901149999999998,77.61315,2.4329263992050447,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,93.92,0.0
4770.0,1911.494,0,153.58425671896848,146.531,179.06088120594495,930.707,0.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,132.40613411759227,0.4,160,132.40613411759227,160,160,160,90.40613411759226,88.07,95.0,0.0
4771.0,1876.045,290.934,326.38350855804106,512.857,179.06088120594495,936.774,39.50368976490743,31.929950000000005,77.81475,2.4370457830344234,0.4,122,129.09755081262597,0.4,160,129.09755081262597,160,160,157.09755081262597,88.07,88.07,93.2,10.29315049039196
4772.0,2083.706,441.884,234.22390960394557,317.483,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,148.47919623702018,0.4,160,148.47919623702018,160,160,160,106.47919623702019,88.07,93.2,17.072473425957302
4773.0,2207.143,369.181,245.74386001608514,341.905,179.06088120594495,948.909,49.48713604873558,32.07395,78.82275000000001,2.457531735255558,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.6,14.287793639762075
4774.0,1926.839,0,280.30370690948274,415.17,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,133.83832068844833,0.4,160,133.83832068844833,160,160,160,91.8383206884483,88.07,89.6,0.0
