Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
4775.0,1898.537,194.402,222.70395919180598,293.061,179.06088120594495,957.403,25.82750912188321,32.17475,79.52835,2.471762795359715,0.4,122,131.1967734280256,0.4,160,131.1967734280256,160,160,159.1967734280256,89.19677342802562,88.07,87.08,5.999940913216916
4776.0,2152.205,453.333,199.6640583675268,244.218,179.06088120594495,961.044,60.0,32.21795,79.83075,2.4778345611685406,0.4,122,154.87250378079023,0.4,160,154.87250378079023,160,160,160,112.87250378079021,88.07,86.0,11.380320897447701
4777.0,2207.143,208.522,153.58425671896848,146.531,179.06088120594495,967.111,27.425361127171143,32.289950000000005,80.33475,2.4879180673862917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.2,5.343809657929155
4778.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,82.4,0.0
4779.0,1946.054,0,119.02440982557088,73.265,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,135.6317198276427,0.4,160,135.6317198276427,160,160,160,93.6317198276427,88.07,82.4,0.0
4780.0,1861.59,0,84.46455858915213,0.0,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,127.7483610259885,0.4,160,127.7483610259885,160,160,155.74836102598852,88.07,88.07,82.4,0.0
4781.0,1929.795,164.19,95.98450900129171,24.422,179.06088120594495,971.358,21.500298498910965,32.3605,80.68755,2.493396270144157,0.4,122,134.11419995749296,0.4,160,134.11419995749296,160,160,160,92.11419995749297,88.07,82.94,3.6504241200949865
4782.0,2207.143,407.892,130.54436023771046,97.687,179.06088120594495,967.111,53.647128838236824,32.289950000000005,80.33475,2.4879180673862917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.2,9.585527392161334
4783.0,1903.799,0,303.3436077337619,464.013,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,131.68792994484892,0.4,160,131.68792994484892,160,160,159.68792994484892,89.68792994484892,88.07,84.2,0.0
4784.0,1797.971,347.274,453.10295874855535,781.496,179.06088120594495,954.976,46.25487906380707,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,121.81059265388944,0.4,160,121.81059265388944,160,160,149.81059265388944,88.07,88.07,87.8,4.1755869644717265
4785.0,1858.734,444.746,383.98325627571785,634.966,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,127.48182375882773,0.4,160,127.48182375882773,160,160,155.48182375882772,88.07,88.07,91.4,7.032304984973
4786.0,2043.354,441.884,257.26380608520356,366.326,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,144.71307884497122,0.4,160,144.71307884497122,160,160,160,102.71307884497122,88.07,93.2,7.395765728364001
4787.0,2207.143,386.492,222.70395919180598,293.061,179.06088120594495,930.707,52.82087398232167,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,95.0,6.753077745594127
4788.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.98871143204768,88.07,96.8,0.0
4789.0,1830.855,0,119.02440982557088,73.265,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,124.87976651499439,0.4,160,124.87976651499439,160,160,152.8797665149944,88.07,88.07,98.6,0.0
4790.0,2031.197,330.887,130.54436023771046,97.687,179.06088120594495,918.572,45.81877860863585,31.71395,76.30275000000002,2.405968036148131,0.4,122,143.57837612660268,0.4,160,143.57837612660268,160,160,160,101.57837612660266,88.07,98.6,4.1611386995093405
4791.0,2207.143,352.57,176.62415754324766,195.374,179.06088120594495,949.487,47.23175172551765,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,100.4,5.49778921018009
4792.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.740664744696,88.07,102.2,0.0
4793.0,1865.414,0,199.6640583675268,244.218,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,128.1053526303935,0.4,160,128.1053526303935,160,160,156.1053526303935,88.07,88.07,104.0,0.0
4794.0,2248.914,548.604,165.10420713110807,170.952,179.06088120594495,1926.162,36.22792528240426,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,121.89866255829071,88.07,102.2,13.81224702658083
4795.0,2207.143,284.612,326.38350855804106,512.857,179.06088120594495,1926.162,18.794809339977565,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,7.106068196533824
4796.0,1903.799,0,303.3436077337619,464.013,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,131.68792994484892,0.4,160,131.68792994484892,160,160,159.68792994484892,89.68792994484892,88.07,100.4,0.0
4797.0,1906.252,271.237,268.7837564973432,390.748,179.06088120594495,936.774,36.82912447647376,31.929950000000005,77.81475,2.4370457830344234,0.4,122,131.91689223781515,0.4,160,131.91689223781515,160,160,159.91689223781515,89.91689223781516,88.07,93.2,8.198241026901343
4798.0,2070.695,444.746,280.30370690948274,415.17,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,147.26488128360205,0.4,160,147.26488128360205,160,160,160,105.26488128360208,88.07,91.4,13.120447414546101
4799.0,2155.071,445.319,360.94335545143866,586.122,179.06088120594495,944.055,60.0,32.01635,78.41955,2.4493594678968713,0.4,122,155.13992807278834,0.4,160,155.13992807278834,160,160,160,113.13992807278834,88.07,91.04,14.21702161192035
4800.0,2207.143,251.736,199.6640583675268,244.218,179.06088120594495,942.841,33.961317887562004,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,7.771392518315041
4801.0,2076.598,0,130.54436023771046,97.687,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,147.81585971114703,0.4,160,147.81585971114703,160,160,160,105.81585971114706,88.07,89.6,0.0
4802.0,1957.574,0,119.02440982557088,73.265,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,136.70691479409376,0.4,160,136.70691479409376,160,160,160,94.70691479409376,88.07,87.8,0.0
4803.0,1850.07,0,107.50445941343129,48.844,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,126.67316524884018,0.4,160,126.67316524884018,160,160,154.67316524884018,88.07,88.07,87.8,0.0
4804.0,1970.94,216.855,95.98450900129171,24.422,179.06088120594495,961.044,28.701432228733427,32.21795,79.83075,2.4778345611685406,0.4,122,137.95440304031274,0.4,160,137.95440304031274,160,160,160,95.95440304031276,88.07,86.0,5.34853954776207
4805.0,2207.143,332.187,95.98450900129171,24.422,179.06088120594495,964.684,43.80012645545401,32.26115,80.13315,2.4838900659151952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.92,8.15638731958345
4806.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,84.2,0.0
4807.0,1807.815,0,257.26380608520356,366.326,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,122.72937617674367,0.4,160,122.72937617674367,160,160,150.72937617674364,88.07,88.07,87.8,0.0
4808.0,1692.358,441.326,556.7825081147904,1001.292,179.06088120594495,948.909,59.15786742899469,32.07395,78.82275000000001,2.457531735255558,0.4,122,111.95344184413693,0.4,160,111.95344184413693,160,160,139.95344184413693,88.07,88.07,89.6,1.1570068381866252
4809.0,1750.259,441.884,383.98325627571785,634.966,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,117.35754824583242,0.4,160,117.35754824583242,160,160,145.3575482458324,88.07,88.07,93.2,1.4541559541366003
4810.0,1894.596,436.16,291.8236573216224,439.592,179.06088120594495,924.639,60.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,130.82896781009114,0.4,160,130.82896781009114,160,160,158.82896781009117,88.82896781009116,88.07,96.8,0.48623740113585007
4811.0,2139.205,432.753,188.14410795538726,219.796,179.06088120594495,917.416,60.0,31.71475000000001,76.20675000000006,2.4028803632379265,0.4,122,153.65913971609996,0.4,160,153.65913971609996,160,160,160,111.65913971609994,88.07,100.04,-0.3114779492867501
4812.0,2207.143,302.162,234.22390960394557,317.483,179.06088120594495,1926.162,19.95372309024349,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,-0.1736979355673729
4813.0,2030.519,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,143.5150786292969,0.4,160,143.5150786292969,160,160,160,101.51507862929691,88.07,104.0,-0.0
4814.0,1923.014,0,107.50445941343129,48.844,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.4813290840433,0.4,160,133.4813290840433,160,160,160,91.48132908404332,88.07,104.0,-0.0
4815.0,1989.536,231.626,165.10420713110807,170.952,179.06088120594495,1926.162,15.295782346057269,50.8,160.0,3.1496062992125986,0.4,122,139.6900227679829,0.4,160,139.6900227679829,160,160,160,97.6900227679829,88.07,105.8,0.4112893998355226
4816.0,2207.143,359.671,142.0643063068289,122.109,179.06088120594495,1926.162,23.751453845645848,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,2.0969127470537767
4817.0,2007.479,0,199.6640583675268,244.218,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,141.3646878856975,0.4,160,141.3646878856975,160,160,160,99.36468788569752,88.07,107.06,0.0
4818.0,1830.855,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,124.87976651499442,0.4,160,124.87976651499442,160,160,152.8797665149944,88.07,88.07,107.6,0.0
4819.0,2402.294,759.584,188.14410795538726,219.796,179.06088120594495,1926.162,50.16031650396439,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,136.21414533168445,88.07,107.6,20.667694749778526
4820.0,2207.143,50.592,245.74386001608514,341.905,179.06088120594495,1926.162,3.340942309570405,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,104.0,1.443511635585808
4821.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.9887114320477,88.07,100.4,0.0
4822.0,1862.058,227.043,314.8635581459015,488.435,179.06088120594495,918.572,31.43923826430187,31.71395,76.30275000000002,2.405968036148131,0.4,122,127.79210542163678,0.4,160,127.79210542163678,160,160,155.7921054216368,88.07,88.07,98.6,7.504641675013367
4823.0,2075.228,435.874,222.70395919180598,293.061,179.06088120594495,924.033,60.0,31.778750000000002,76.75635000000003,2.4153357196239633,0.4,122,147.68798434102075,0.4,160,147.68798434102075,160,160,160,105.68798434102078,88.07,96.98,14.5892072513575
4824.0,2207.143,366.138,234.22390960394557,317.483,179.06088120594495,924.639,50.36749564718542,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,96.8,12.781943548341804
4825.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,145.66546937289627,0.4,160,145.66546937289627,160,160,160,103.66546937289628,88.07,93.2,0.0
4826.0,1946.054,0,107.50445941343129,48.844,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,135.6317198276427,0.4,160,135.6317198276427,160,160,160,93.6317198276427,88.07,91.4,0.0
4827.0,1850.07,0,95.98450900129171,24.422,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,126.6731656541888,0.4,160,126.6731656541888,160,160,154.67316565418878,88.07,88.07,91.4,0.0
4828.0,1990.36,259.314,119.02440982557088,73.265,179.06088120594495,948.909,34.759984737983245,32.07395,78.82275000000001,2.457531735255558,0.4,122,139.7668988902638,0.4,160,139.7668988902638,160,160,160,97.76689889026379,88.07,89.6,5.815580499718366
4829.0,2207.143,301.248,84.46455858915213,0.0,179.06088120594495,950.729,40.30366239659861,32.09555,78.97395,2.460588773209993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.06,7.251633053046991
4830.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.59027400109659,88.07,87.8,0.0
4831.0,1829.156,90.461,303.3436077337619,464.013,179.06088120594495,948.909,12.125844651221795,32.07395,78.82275000000001,2.457531735255558,0.4,122,124.72118565725967,0.4,160,124.72118565725967,160,160,152.72118565725964,88.07,88.07,89.6,2.227415209099761
4832.0,1846.701,447.608,430.0630579242762,732.653,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,126.358759978242,0.4,160,126.358759978242,160,160,154.358759978242,88.07,88.07,89.6,11.10639199356745
4833.0,1930.504,444.746,360.94335545143866,586.122,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,134.1803818267797,0.4,160,134.1803818267797,160,160,160,92.1803818267797,88.07,91.4,10.99595767334105
4834.0,2011.445,441.884,360.94335545143866,586.122,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,141.73487897207457,0.4,160,141.73487897207457,160,160,160,99.73487897207457,88.07,93.2,10.699404423033952
4835.0,2160.361,440.74,291.8236573216224,439.592,179.06088120594495,934.347,60.0,31.901149999999998,77.61315,2.4329263992050447,0.4,122,155.63369806152184,0.4,160,155.63369806152184,160,160,160,113.63369806152183,88.07,93.92,10.552499901061749
4836.0,2207.143,246.446,199.6640583675268,244.218,179.06088120594495,930.707,33.68109170090894,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,95.0,5.80326358038822
4837.0,2030.519,0,176.62415754324766,195.374,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,143.5150786292969,0.4,160,143.5150786292969,160,160,160,101.51507862929691,88.07,100.4,0.0
4838.0,1899.974,0,130.54436023771046,97.687,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,131.33093834044394,0.4,160,131.33093834044394,160,160,159.33093834044394,89.33093834044394,88.07,104.0,0.0
4839.0,2093.287,358.417,165.10420713110807,170.952,179.06088120594495,1926.162,23.668640151909536,50.8,160.0,3.1496062992125986,0.4,122,149.37347941423866,0.4,160,149.37347941423866,160,160,160,107.37347941423863,88.07,107.6,6.838420614705116
4840.0,2207.143,267.44,153.58425671896848,146.531,179.06088120594495,1926.162,17.660810183261454,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,107.6,5.3097900308218975
4841.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,109.04,0.0
4842.0,1853.895,0,188.14410795538726,219.796,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.03015725859379,0.4,160,127.03015725859379,160,160,155.03015725859382,88.07,88.07,107.6,0.0
4843.0,2319.194,699.523,234.22390960394557,317.483,179.06088120594495,1926.162,46.19409722581437,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,128.4580659760651,88.07,105.8,16.886978903610025
4844.0,2207.143,87.613,199.6640583675268,244.218,179.06088120594495,1926.162,5.785685492075185,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,104.0,2.219805154217311
4845.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,100.4,0.0
4846.0,1842.375,0,199.6640583675268,244.218,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,125.9549618867941,0.4,160,125.9549618867941,160,160,153.95496188679408,88.07,88.07,93.2,0.0
4847.0,1987.155,355.965,211.18400877966639,268.639,179.06088120594495,944.055,47.960852181255945,32.01635,78.41955,2.4493594678968713,0.4,122,139.46781063170044,0.4,160,139.46781063170044,160,160,160,97.46781063170046,88.07,91.04,9.864027772011847
4848.0,2207.143,396.612,176.62415754324766,195.374,179.06088120594495,942.841,53.506248838711755,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,9.313971050887256
4849.0,2076.598,0,130.54436023771046,97.687,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,147.81585971114703,0.4,160,147.81585971114703,160,160,160,105.81585971114706,88.07,91.4,0.0
4850.0,1957.574,0,119.02440982557088,73.265,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,136.70691479409376,0.4,160,136.70691479409376,160,160,160,94.70691479409376,88.07,100.4,0.0
4851.0,1838.55,0,119.02440982557088,73.265,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,125.5979698770405,0.4,160,125.5979698770405,160,160,153.5979698770405,88.07,88.07,93.2,0.0
4852.0,2019.401,311.396,130.54436023771046,97.687,179.06088120594495,936.774,42.282033241202,31.929950000000005,77.81475,2.4370457830344234,0.4,122,142.47747295042421,0.4,160,142.47747295042421,160,160,160,100.47747295042423,88.07,93.2,7.644872687823223
4853.0,2207.143,283.726,95.98450900129171,24.422,179.06088120594495,937.381,38.499963958439466,31.937150000000003,77.86515000000001,2.438074468135072,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,93.02,6.648833368298467
4854.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654612,88.07,91.4,0.0
4855.0,1992.134,0,119.02440982557088,73.265,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,139.93250090949283,0.4,160,139.93250090949283,160,160,160,97.93250090949284,88.07,91.4,0.0
4856.0,1809.243,16.773,199.6640583675268,244.218,179.06088120594495,942.841,2.2628369211061132,32.00195,78.31875000000001,2.4473118044369175,0.4,122,122.86268229755461,0.4,160,122.86268229755461,160,160,150.8626822975546,88.07,88.07,91.4,0.4278153859329545
4857.0,1939.126,444.746,314.8635581459015,488.435,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,134.98508522794245,0.4,160,134.98508522794245,160,160,160,92.98508522794245,88.07,91.4,11.20401643114905
4858.0,2135.266,441.884,245.74386001608514,341.905,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,153.29153528053695,0.4,160,153.29153528053695,160,160,160,111.29153528053696,88.07,93.2,10.710427503882602
4859.0,2154.028,437.305,418.54310751213666,708.231,179.06088120594495,927.066,60.0,31.814749999999997,77.00835000000001,2.4205234993202844,0.4,122,155.04265604164482,0.4,160,155.04265604164482,160,160,160,113.04265604164485,88.07,96.08,10.33426596900225
4860.0,2207.143,356.458,303.3436077337619,464.013,179.06088120594495,918.572,49.359720880980376,31.71395,76.30275000000002,2.405968036148131,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.6,8.523465687919515
4861.0,1984.439,0,222.70395919180598,293.061,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,139.21429714209813,0.4,160,139.21429714209813,160,160,160,97.21429714209813,88.07,100.4,0.0
4862.0,1856.201,140.546,268.7837564973432,390.748,179.06088120594495,949.487,18.828115131382688,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,127.24543428979874,0.4,160,127.24543428979874,160,160,155.2454342897987,88.07,88.07,100.4,3.2657960473465586
4863.0,2207.143,562.126,211.18400877966639,268.639,179.06088120594495,1926.162,37.120860458523914,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,10.372355771299032
4864.0,1938.359,0,268.7837564973432,390.748,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,134.913516060248,0.4,160,134.913516060248,160,160,160,92.913516060248,88.07,103.82,0.0
4865.0,1920.436,147.181,165.10420713110807,170.952,179.06088120594495,1926.162,9.71935492752977,50.8,160.0,3.1496062992125986,0.4,122,133.24072022392676,0.4,160,133.24072022392676,160,160,160,91.24072022392679,88.07,105.08,3.1174261506092336
4866.0,2207.143,440.291,153.58425671896848,146.531,179.06088120594495,1926.162,29.0752973121335,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,105.8,10.933868495317936
4867.0,1984.439,0,222.70395919180598,293.061,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,139.21429714209813,0.4,160,139.21429714209813,160,160,160,97.21429714209813,88.07,102.2,0.0
4868.0,1807.815,0,176.62415754324766,195.374,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,122.729375771395,0.4,160,122.729375771395,160,160,150.72937577139498,88.07,88.07,98.6,0.0
4869.0,2037.715,418.044,188.14410795538726,219.796,179.06088120594495,924.639,57.50784422874725,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,144.18669643571843,0.4,160,144.18669643571843,160,160,160,102.18669643571843,88.07,96.8,13.171366400497684
4870.0,2207.143,380.612,211.18400877966639,268.639,179.06088120594495,936.774,51.68033962452642,31.929950000000005,77.81475,2.4370457830344234,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,93.2,11.934472022702101
4871.0,1926.839,0,280.30370690948274,415.17,179.06088120594495,941.021,0.0,31.980349999999998,78.16755000000002,2.4442368516917425,0.4,122,133.83832068844833,0.4,160,133.83832068844833,160,160,160,91.83832068844832,88.07,91.94,0.0
4872.0,1889.391,162.216,199.6640583675268,244.218,179.06088120594495,942.841,21.88423156262849,32.00195,78.31875000000001,2.4473118044369175,0.4,122,130.34312848114433,0.4,160,130.34312848114433,160,160,158.34312848114433,88.34312848114433,88.07,91.4,3.6924399645432224
4873.0,2197.797,450.471,142.0643063068289,122.109,179.06088120594495,954.976,60.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,159.12771098966454,0.4,160,159.12771098966454,160,160,160,117.12771098966456,88.07,87.8,11.038191992173152
4874.0,2207.143,105.33,95.98450900129171,24.422,179.06088120594495,954.976,14.029391702760947,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,87.8,2.5357160106601793
4875.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654612,88.07,87.8,0.0
4876.0,1980.614,0,130.54436023771046,97.687,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,138.85730553769315,0.4,160,138.85730553769315,160,160,160,96.85730553769315,88.07,87.8,0.0
4877.0,1873.11,0,107.50445941343129,48.844,179.06088120594495,954.37,0.0,32.13875,79.27635,2.4666905215666444,0.4,122,128.82355599243957,0.4,160,128.82355599243957,160,160,156.82355599243954,88.07,88.07,87.98,0.0
4878.0,1884.481,107.356,95.98450900129171,24.422,179.06088120594495,954.976,14.29917019874109,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,129.88488741776564,0.4,160,129.88488741776564,160,160,157.88488741776564,88.07,88.07,87.8,2.547852178280389
4879.0,2207.143,418.646,95.98450900129171,24.422,179.06088120594495,948.909,56.117759013756796,32.07395,78.82275000000001,2.457531735255558,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.6,11.471490069904792
4880.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,89.6,0.0
4881.0,1842.375,0,199.6640583675268,244.218,179.06088120594495,930.707,0.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,125.9549618867941,0.4,160,125.9549618867941,160,160,153.95496188679408,88.07,88.07,95.0,0.0
4882.0,1929.866,367.795,280.30370690948274,415.17,179.06088120594495,918.572,50.92956876423192,31.71395,76.30275000000002,2.405968036148131,0.4,122,134.1208046621727,0.4,160,134.1208046621727,160,160,160,92.1208046621727,88.07,98.6,10.00286067893565
4883.0,2070.795,432.753,291.8236573216224,439.592,179.06088120594495,917.416,60.0,31.71475000000001,76.20675000000006,2.4028803632379265,0.4,122,147.27421862733286,0.4,160,147.27421862733286,160,160,160,105.27421862733287,88.07,100.04,11.706742709414252
4884.0,2207.143,382.092,245.74386001608514,341.905,179.06088120594495,1926.162,25.23201444229954,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,7.783707926066414
4885.0,1825.503,48.423,430.0630579242762,732.653,179.06088120594495,1926.162,3.197698620110886,50.8,160.0,3.1496062992125986,0.4,122,124.38027488451254,0.4,160,124.38027488451254,160,160,152.38027488451252,88.07,88.07,104.0,0.9940517318909293
4886.0,2207.143,708.023,326.38350855804106,512.857,179.06088120594495,1926.162,46.755440384851966,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,105.8,14.48311458384055
4887.0,1857.719,0,349.42340938232024,561.7,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.38714845765014,0.4,160,127.38714845765014,160,160,155.38714845765014,88.07,88.07,107.6,0.0
4888.0,2279.244,747.908,326.38350855804106,512.857,179.06088120594495,1926.162,49.389271287227515,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,124.72942012440132,88.07,107.6,15.722952661408023
4889.0,2207.143,196.683,268.7837564973432,390.748,179.06088120594495,1926.162,12.98825986134074,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,109.04,4.360142780317718
4890.0,1995.959,0,211.18400877966639,268.639,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,140.2894925138978,0.4,160,140.2894925138978,160,160,160,98.28949251389783,88.07,107.6,0.0
4891.0,1819.335,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,123.8045711431947,0.4,160,123.8045711431947,160,160,151.80457114319472,88.07,88.07,107.6,0.0
4892.0,2410.692,837.101,245.74386001608514,341.905,179.06088120594495,1926.162,55.27930647333096,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,136.99793964305573,88.07,105.8,17.828311062282143
4893.0,2207.143,53.714,257.26380608520356,366.326,179.06088120594495,1926.162,3.5471183881639945,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,1.144642180123853
4894.0,1869.239,0,337.9034589701807,537.279,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,128.46234382944982,0.4,160,128.46234382944982,160,160,156.46234382944982,88.07,88.07,96.8,0.0
4895.0,1906.035,340.139,303.3436077337619,464.013,179.06088120594495,934.347,46.304758747358235,31.901149999999998,77.61315,2.4329263992050447,0.4,122,131.8965800418762,0.4,160,131.8965800418762,160,160,159.89658004187618,89.8965800418762,88.07,93.92,8.800431103908839
4896.0,2148.255,441.884,199.6640583675268,244.218,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,154.50381158166954,0.4,160,154.50381158166954,160,160,160,112.50381158166952,88.07,93.2,10.213028681753302
4897.0,2207.143,223.992,165.10420713110807,170.952,179.06088120594495,942.841,30.21837838442461,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,5.350474719818719
4898.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,91.4,0.0
4899.0,1980.614,0,107.50445941343129,48.844,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,138.85730553769315,0.4,160,138.85730553769315,160,160,160,96.85730553769315,88.07,89.6,0.0
4900.0,1884.629,0,95.98450900129171,24.422,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,129.89875136423927,0.4,160,129.89875136423927,160,160,157.89875136423927,88.07,88.07,89.6,0.0
4901.0,1923.296,180.731,142.0643063068289,122.109,179.06088120594495,947.695,24.257251760432347,32.05955,78.72195,2.455491421432927,0.4,122,133.5076535219087,0.4,160,133.5076535219087,160,160,160,91.50765352190871,88.07,89.96,4.237149617923643
4902.0,2159.721,447.608,211.18400877966639,268.639,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,155.57393909638796,0.4,160,155.57393909638796,160,160,160,113.57393909638797,88.07,89.6,11.001893300400202
4903.0,2207.143,339.246,291.8236573216224,439.592,179.06088120594495,942.841,45.76707572952556,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,9.099429289556838
4904.0,1800.247,34.687,441.5830083364158,757.074,179.06088120594495,942.841,4.679548426010163,32.00195,78.31875000000001,2.4473118044369175,0.4,122,122.02302760903099,0.4,160,122.02302760903099,160,160,150.02302760903098,88.07,88.07,91.4,0.9416938825655445
4905.0,1829.312,447.608,418.54310751213666,708.231,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,124.73579730181304,0.4,160,124.73579730181304,160,160,152.73579730181302,88.07,88.07,89.6,11.969776509005502
4906.0,1979.373,441.884,291.8236573216224,439.592,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,138.74146627255743,0.4,160,138.74146627255743,160,160,160,96.74146627255743,88.07,93.2,12.085761949768003
4907.0,2207.143,392.874,165.10420713110807,170.952,179.06088120594495,920.392,54.294783384098515,31.73555,76.45395,2.409094847891403,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.06,10.789496246604417
4908.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.98871143204768,88.07,102.2,0.0
4909.0,1818.214,21.92,153.58425671896848,146.531,179.06088120594495,1926.162,1.4474943228437458,50.8,160.0,3.1496062992125986,0.4,122,123.70000880195616,0.4,160,123.70000880195616,160,160,151.70000880195613,88.07,88.07,104.0,0.4618126273753789
4910.0,2207.143,542.513,153.58425671896848,146.531,179.06088120594495,1926.162,35.82568182117427,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,105.8,11.444163882035538
4911.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,107.6,0.0
4912.0,1957.574,0,130.54436023771046,97.687,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,136.70691479409376,0.4,160,136.70691479409376,160,160,160,94.70691479409376,88.07,109.4,0.0
4913.0,1827.03,0,130.54436023771046,97.687,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,124.52277450524079,0.4,160,124.52277450524079,160,160,152.52277450524076,88.07,88.07,107.06,0.0
4914.0,2408.142,792.296,211.18400877966639,268.639,179.06088120594495,1926.162,52.320518869381004,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,136.75990234450265,88.07,107.6,17.08318704464548
4915.0,2207.143,33.225,234.22390960394557,317.483,179.06088120594495,1926.162,2.1940622308144997,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,0.7159348001669564
4916.0,1995.959,0,211.18400877966639,268.639,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,140.2894925138978,0.4,160,140.2894925138978,160,160,160,98.28949251389783,88.07,98.6,0.0
4917.0,1847.415,143.28,291.8236573216224,439.592,179.06088120594495,924.639,19.710151638483033,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,126.42539537328612,0.4,160,126.42539537328612,160,160,154.4253953732861,88.07,88.07,96.8,3.990317327019671
4918.0,2029.173,439.022,257.26380608520356,366.326,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,143.3895257561868,0.4,160,143.3895257561868,160,160,160,101.38952575618677,88.07,95.0,12.170805797938401
4919.0,2207.143,423.713,245.74386001608514,341.905,179.06088120594495,930.707,57.90774399561025,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,95.0,10.493109503920534
4920.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,93.2,0.0
4921.0,1876.934,0,142.0643063068289,122.109,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,129.18054800219318,0.4,160,129.18054800219318,160,160,157.18054800219318,88.07,88.07,91.4,0.0
4922.0,1869.219,88.269,95.98450900129171,24.422,179.06088120594495,942.841,11.9082128890575,32.00195,78.31875000000001,2.4473118044369175,0.4,122,128.46042662462867,0.4,160,128.46042662462867,160,160,156.46042662462867,88.07,88.07,91.4,1.9990918984199828
4923.0,2203.599,441.884,107.50445941343129,48.844,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,159.66922073347087,0.4,160,159.66922073347087,160,160,160,117.66922073347088,88.07,93.2,11.382318840989202
4924.0,2207.143,88.009,84.46455858915213,0.0,179.06088120594495,936.774,11.949997270404932,31.929950000000005,77.81475,2.4370457830344234,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,93.2,2.257955378643431
4925.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,941.021,0.0,31.980349999999998,78.16755000000002,2.4442368516917425,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654612,88.07,91.94,0.0
4926.0,1992.134,0,119.02440982557088,73.265,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,139.93250090949283,0.4,160,139.93250090949283,160,160,160,97.93250090949284,88.07,89.6,0.0
4927.0,1850.996,127.646,268.7837564973432,390.748,179.06088120594495,948.909,17.110368389863517,32.07395,78.82275000000001,2.457531735255558,0.4,122,126.75962229330153,0.4,160,126.75962229330153,160,160,154.7596222933015,88.07,88.07,89.6,3.32752526274541
4928.0,1854.159,444.746,441.5830083364158,757.074,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,127.05487653924136,0.4,160,127.05487653924136,160,160,155.05487653924138,88.07,88.07,91.4,12.20732716667155
4929.0,1865.695,441.598,430.0630579242762,732.653,179.06088120594495,936.167,60.0,31.922750000000004,77.76435000000001,2.436016633905287,0.4,122,128.1314889834138,0.4,160,128.1314889834138,160,160,156.13148898341376,88.07,88.07,93.38,11.802736427365002
4930.0,1989.853,439.022,314.8635581459015,488.435,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,139.71964250731594,0.4,160,139.71964250731594,160,160,160,97.71964250731597,88.07,95.0,11.8584255364289
4931.0,2189.786,434.157,234.22390960394557,317.483,179.06088120594495,920.392,60.0,31.73555,76.45395,2.409094847891403,0.4,122,158.3800512329546,0.4,160,158.3800512329546,160,160,160,116.38005123295459,88.07,98.06,11.9355040520947
4932.0,2207.143,193.981,176.62415754324766,195.374,179.06088120594495,918.572,26.861048295677005,31.71395,76.30275000000002,2.405968036148131,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.6,5.35702823248662
4933.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,100.4,0.0
4934.0,1888.454,0,130.54436023771046,97.687,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,130.25574296864423,0.4,160,130.25574296864423,160,160,158.2557429686442,88.25574296864424,88.07,102.2,0.0
4935.0,2145.163,421.813,165.10420713110807,170.952,179.06088120594495,1926.162,27.85506905483571,50.8,160.0,3.1496062992125986,0.4,122,154.2152077373666,0.4,160,154.2152077373666,160,160,160,112.2152077373666,88.07,105.8,8.814030910941298
4936.0,2207.143,169.484,107.50445941343129,48.844,179.06088120594495,1926.162,11.19216742366563,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,105.8,3.5234062015737218
4937.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,107.06,0.0
4938.0,1830.855,0,211.18400877966639,268.639,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,124.87976651499442,0.4,160,124.87976651499442,160,160,152.8797665149944,88.07,88.07,107.6,0.0
4939.0,2379.62,794.509,245.74386001608514,341.905,179.06088120594495,1926.162,52.46663386094855,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,134.09782106299372,88.07,104.0,20.347681413651934
4940.0,2207.143,73.267,245.74386001608514,341.905,179.06088120594495,949.487,9.815177751852282,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,100.4,2.3254681443043044
4941.0,1926.839,0,280.30370690948274,415.17,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,133.83832068844828,0.4,160,133.83832068844828,160,160,160,91.83832068844829,88.07,96.8,0.0
4942.0,1895.206,202.591,234.22390960394557,317.483,179.06088120594495,936.774,27.508231645219364,31.929950000000005,77.81475,2.4370457830344234,0.4,122,130.88591319999568,0.4,160,130.88591319999568,160,160,158.88591319999568,88.8859131999957,88.07,93.2,6.300408838842836
4943.0,2126.193,442.171,211.18400877966639,268.639,179.06088120594495,937.381,60.0,31.937150000000003,77.86515000000001,2.438074468135072,0.4,122,152.4446618383136,0.4,160,152.4446618383136,160,160,160,110.4446618383136,88.07,93.02,12.560494368050652
4944.0,2207.143,269.094,188.14410795538726,219.796,179.06088120594495,948.909,36.070918417938984,32.07395,78.82275000000001,2.457531735255558,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.6,6.062808467246384
4945.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,145.66546937289633,0.4,160,145.66546937289633,160,160,160,103.6654693728963,88.07,89.6,0.0
4946.0,1946.054,0,107.50445941343129,48.844,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,135.6317198276427,0.4,160,135.6317198276427,160,160,160,93.63171982764271,88.07,89.6,0.0
4947.0,1850.07,0,95.98450900129171,24.422,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,126.67316565418882,0.4,160,126.67316565418882,160,160,154.67316565418884,88.07,88.07,89.6,0.0
4948.0,1968.202,214.117,95.98450900129171,24.422,179.06088120594495,948.909,28.70142951390699,32.07395,78.82275000000001,2.457531735255558,0.4,122,137.69883950315756,0.4,160,137.69883950315756,160,160,160,95.69883950315754,88.07,89.6,4.9056614838514525
4949.0,2207.143,323.406,84.46455858915213,0.0,179.06088120594495,950.729,43.26813116744414,32.09555,78.97395,2.460588773209993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.06,7.160524879030396
4950.0,2099.638,0,107.50445941343129,48.844,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,149.96625045474644,0.4,160,149.96625045474644,160,160,160,107.96625045474643,88.07,87.8,0.0
4951.0,1865.414,0,234.22390960394557,317.483,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,128.10535222504484,0.4,160,128.10535222504484,160,160,156.10535222504484,88.07,88.07,87.8,0.0
4952.0,1765.319,387.567,487.6628056419529,854.761,179.06088120594495,948.909,51.95167389819247,32.07395,78.82275000000001,2.457531735255558,0.4,122,118.76306252505587,0.4,160,118.76306252505587,160,160,146.7630625250559,88.07,88.07,89.6,7.534697350708713
4953.0,1840.464,447.608,372.4633058635783,610.544,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,125.7766137050367,0.4,160,125.7766137050367,160,160,153.7766137050367,88.07,88.07,89.6,8.708932708950702
4954.0,1993.387,444.746,291.8236573216224,439.592,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,140.04940737902388,0.4,160,140.04940737902388,160,160,160,98.0494073790239,88.07,91.4,8.592038137420449
4955.0,2201.333,442.171,234.22390960394557,317.483,179.06088120594495,937.381,60.0,31.937150000000003,77.86515000000001,2.438074468135072,0.4,122,159.45776527374244,0.4,160,159.45776527374244,160,160,160,117.45776527374242,88.07,93.02,8.5677509341851
4956.0,2207.143,182.434,176.62415754324766,195.374,179.06088120594495,924.639,25.096344238929117,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,96.8,3.565151514458459
4957.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,98.6,0.0
4958.0,1853.895,0,188.14410795538726,219.796,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,127.03015725859379,0.4,160,127.03015725859379,160,160,155.03015725859382,88.07,88.07,100.4,0.0
4959.0,2275.729,563.899,142.0643063068289,122.109,179.06088120594495,1926.162,37.23796633055968,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,124.40140774623634,88.07,102.56,8.399421071387446
4960.0,2207.143,61.958,130.54436023771046,97.687,179.06088120594495,1926.162,4.091484004611326,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,104.0,0.9086102027749505
4961.0,2088.118,0,119.02440982557088,73.265,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,148.8910550829467,0.4,160,148.8910550829467,160,160,160,106.89105508294674,88.07,104.0,0.0
4962.0,1865.414,0,222.70395919180598,293.061,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,128.10535222504484,0.4,160,128.10535222504484,160,160,156.10535222504484,88.07,88.07,104.0,0.0
4963.0,2276.664,610.914,199.6640583675268,244.218,179.06088120594495,1926.162,40.34263492579009,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,124.4886347275949,88.07,102.2,15.745214645471687
4964.0,2207.143,153.183,222.70395919180598,293.061,179.06088120594495,1926.162,10.115671983252447,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,3.8822688994834076
4965.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,100.4,0.0
4966.0,1819.335,0,222.70395919180598,293.061,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,123.8045711431947,0.4,160,123.8045711431947,160,160,151.80457114319472,88.07,88.07,96.8,0.0
4967.0,1959.586,409.035,268.7837564973432,390.748,179.06088120594495,934.347,55.68395998212762,31.901149999999998,77.61315,2.4329263992050447,0.4,122,136.89472596813565,0.4,160,136.89472596813565,160,160,160,94.89472596813566,88.07,93.92,12.970256689613265
4968.0,2207.143,412.661,165.10420713110807,170.952,179.06088120594495,948.909,55.31539959266332,32.07395,78.82275000000001,2.457531735255558,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.6,12.161506303937571
4969.0,2076.598,0,130.54436023771046,97.687,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,147.81585971114703,0.4,160,147.81585971114703,160,160,160,105.81585971114706,88.07,91.4,0.0
4970.0,1923.014,0,153.58425671896848,146.531,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,133.4813290840433,0.4,160,133.4813290840433,160,160,160,91.48132908404332,88.07,91.4,0.0
4971.0,1827.03,0,95.98450900129171,24.422,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,124.52277491058943,0.4,160,124.52277491058943,160,160,152.52277491058942,88.07,88.07,91.4,0.0
4972.0,2052.605,321.56,95.98450900129171,24.422,179.06088120594495,948.909,43.10369154389933,32.07395,78.82275000000001,2.457531735255558,0.4,122,145.57645410007916,0.4,160,145.57645410007916,160,160,160,103.57645410007916,88.07,89.6,8.571393030515603
4973.0,2207.143,239.003,84.46455858915213,0.0,179.06088120594495,950.729,31.975930079346888,32.09555,78.97395,2.460588773209993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.06,6.329954740032195
4974.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,86.0,0.0
4975.0,1830.855,0,188.14410795538726,219.796,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,124.87976651499442,0.4,160,124.87976651499442,160,160,152.8797665149944,88.07,88.07,86.0,0.0
4976.0,1756.984,425.312,499.18275605409264,879.183,179.06088120594495,961.044,56.291381359887446,32.21795,79.83075,2.4778345611685406,0.4,122,117.98515973741353,0.4,160,117.98515973741353,160,160,145.98515973741354,88.07,88.07,86.0,8.086706867189852
4977.0,1915.631,450.471,291.8236573216224,439.592,179.06088120594495,954.976,60.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,132.7922028178864,0.4,160,132.7922028178864,160,160,160,90.79220281788638,88.07,87.8,8.609735232435101
4978.0,2022.474,444.746,337.9034589701807,537.279,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,142.76421500467484,0.4,160,142.76421500467484,160,160,160,100.76421500467482,88.07,91.4,8.48531432233425
4979.0,2113.79,440.74,349.42340938232024,561.7,179.06088120594495,934.347,60.0,31.901149999999998,77.61315,2.4329263992050447,0.4,122,151.2870572351236,0.4,160,151.2870572351236,160,160,160,109.28705723512363,88.07,93.92,8.392434657478299
