Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
4980.0,2207.143,258.457,165.10420713110807,170.952,179.06088120594495,924.639,35.55442822101932,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,96.8,4.271612039405714
4981.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,949.487,0.0,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,100.4,0.0
4982.0,1899.974,0,165.10420713110807,170.952,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,131.33093874579257,0.4,160,131.33093874579257,160,160,159.33093874579254,89.33093874579257,88.07,102.2,0.0
4983.0,1926.371,145.421,119.02440982557088,73.265,179.06088120594495,1926.162,9.603105521918561,50.8,160.0,3.1496062992125986,0.4,122,133.79462193853817,0.4,160,133.79462193853817,160,160,160,91.79462193853817,88.07,104.0,1.8743465995747008
4984.0,2207.143,514.996,234.22390960394557,317.483,179.06088120594495,1926.162,34.00855895672032,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,105.8,7.7171490610124245
4985.0,1995.959,0,211.18400877966639,268.639,179.06088120594495,1926.162,0.0,50.8,160.0,3.1496062992125986,0.4,122,140.2894925138978,0.4,160,140.2894925138978,160,160,160,98.28949251389783,88.07,105.98,0.0
4986.0,1845.423,106.728,257.26380608520356,366.326,179.06088120594495,949.487,14.297765081274353,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,126.23951252223284,0.4,160,126.23951252223284,160,160,154.23951252223287,88.07,88.07,100.4,3.671067352219976
4987.0,2081.92,436.16,199.6640583675268,244.218,179.06088120594495,924.639,60.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,148.31249465554055,0.4,160,148.31249465554055,160,160,160,106.31249465554053,88.07,96.8,15.198181176206003
4988.0,2207.143,359.447,234.22390960394557,317.483,179.06088120594495,936.774,48.80650018417966,31.929950000000005,77.81475,2.4370457830344234,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,93.2,12.544327142928895
4989.0,1949.879,0,257.26380608520356,366.326,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,135.9887114320477,0.4,160,135.9887114320477,160,160,160,93.9887114320477,88.07,91.4,0.0
4990.0,1877.631,173.496,245.74386001608514,341.905,179.06088120594495,942.841,23.4060315367773,32.00195,78.31875000000001,2.4473118044369175,0.4,122,129.24556127476365,0.4,160,129.24556127476365,160,160,157.24556127476365,88.07,88.07,91.4,5.9665938492257995
4991.0,2067.403,447.036,257.26380608520356,366.326,179.06088120594495,947.695,60.0,32.05955,78.72195,2.455491421432927,0.4,122,146.95764082674418,0.4,160,146.95764082674418,160,160,160,104.95764082674421,88.07,89.96,15.77032844299025
4992.0,2207.143,316.364,176.62415754324766,195.374,179.06088120594495,954.976,42.1377675265529,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,87.8,11.973246603849725
4993.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,146.74066474469595,0.4,160,146.74066474469595,160,160,160,104.74066474469598,88.07,87.8,0.0
4994.0,1911.494,0,153.58425671896848,146.531,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,132.40613411759225,0.4,160,132.40613411759225,160,160,160,90.40613411759225,88.07,86.0,0.0
4995.0,1821.331,28.861,119.02440982557088,73.265,179.06088120594495,967.111,3.7959183597111648,32.289950000000005,80.33475,2.4879180673862917,0.4,122,123.9909099752828,0.4,160,123.9909099752828,160,160,151.99090997528282,88.07,88.07,84.2,0.665256620192418
4996.0,2181.541,456.195,95.98450900129171,24.422,179.06088120594495,967.111,60.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,157.61052297213882,0.4,160,157.61052297213882,160,160,160,115.61052297213885,88.07,84.2,10.66709150704505
4997.0,2207.143,121.586,95.98450900129171,24.422,179.06088120594495,964.684,16.031569434156616,32.26115,80.13315,2.4838900659151952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.92,2.8996066149038833
4998.0,2099.638,0,107.50445941343129,48.844,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,149.96625045474644,0.4,160,149.96625045474644,160,160,160,107.96625045474643,88.07,84.2,0.0
4999.0,1899.974,0,199.6640583675268,244.218,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,131.33093834044394,0.4,160,131.33093834044394,160,160,159.33093834044394,89.33093834044394,88.07,86.0,0.0
5000.0,1815.732,357.34,441.5830083364158,757.074,179.06088120594495,979.246,46.416007299936496,32.5009,81.34275000000001,2.502784538274325,0.4,122,123.46829493815257,0.4,160,123.46829493815257,160,160,151.46829493815255,88.07,88.07,80.6,9.136749589545225
5001.0,1922.503,456.195,349.42340938232024,561.7,179.06088120594495,967.111,60.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,133.43361056611258,0.4,160,133.43361056611258,160,160,160,91.4336105661126,88.07,84.2,11.712237690688152
5002.0,2109.914,456.195,268.7837564973432,390.748,179.06088120594495,967.111,60.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,150.92529379667047,0.4,160,150.92529379667047,160,160,160,108.9252937966705,88.07,84.2,11.778012318838151
5003.0,2207.143,366.013,268.7837564973432,390.748,179.06088120594495,961.044,48.44294276559744,32.21795,79.83075,2.4778345611685406,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,86.0,9.513572334969089
5004.0,2030.519,0,176.62415754324766,195.374,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,143.5150786292969,0.4,160,143.5150786292969,160,160,160,101.5150786292969,88.07,89.6,0.0
5005.0,1911.494,0,119.02440982557088,73.265,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,132.40613371224362,0.4,160,132.40613371224362,160,160,160,90.40613371224362,88.07,93.2,0.0
5006.0,1906.962,195.132,199.6640583675268,244.218,179.06088120594495,936.774,26.49543517677828,31.929950000000005,77.81475,2.4370457830344234,0.4,122,131.98314062981683,0.4,160,131.98314062981683,160,160,159.98314062981683,89.98314062981684,88.07,93.2,5.29943813326483
5007.0,2149.183,441.884,199.6640583675268,244.218,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,154.59037216961013,0.4,160,154.59037216961013,160,160,160,112.59037216961015,88.07,93.2,12.035545366173553
5008.0,2207.143,269.144,211.18400877966639,268.639,179.06088120594495,942.841,36.30980874177615,32.00195,78.31875000000001,2.4473118044369175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.4,7.47042521242242
5009.0,1995.959,0,211.18400877966639,268.639,179.06088120594495,947.695,0.0,32.05955,78.72195,2.455491421432927,0.4,122,140.2894925138978,0.4,160,140.2894925138978,160,160,160,98.28949251389781,88.07,89.96,0.0
5010.0,1842.375,0,153.58425671896848,146.531,179.06088120594495,948.909,0.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,125.9549618867941,0.4,160,125.9549618867941,160,160,153.95496188679408,88.07,88.07,89.6,0.0
5011.0,1974.78,366.629,234.22390960394557,317.483,179.06088120594495,948.909,49.14510690666694,32.07395,78.82275000000001,2.457531735255558,0.4,122,138.3128130100921,0.4,160,138.3128130100921,160,160,160,96.31281301009213,88.07,89.6,10.008388924452257
5012.0,2188.165,447.608,234.22390960394557,317.483,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,158.228707840972,0.4,160,158.228707840972,160,160,160,116.22870784097199,88.07,89.6,12.235694315594902
5013.0,2207.143,264.722,245.74386001608514,341.905,179.06088120594495,954.976,35.25939599537731,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,87.8,7.163548759423216
5014.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,87.8,0.0
5015.0,1842.375,0,176.62415754324766,195.374,179.06088120594495,957.403,0.0,32.17475,79.52835,2.471762795359715,0.4,122,125.9549618867941,0.4,160,125.9549618867941,160,160,153.95496188679408,88.07,88.07,87.08,0.0
5016.0,2020.432,320.122,142.0643063068289,122.109,179.06088120594495,967.111,42.10334766875128,32.289950000000005,80.33475,2.4879180673862917,0.4,122,142.57368288931957,0.4,160,142.57368288931957,160,160,160,100.57368288931957,88.07,84.2,7.410847771983471
5017.0,2207.143,305.735,119.02440982557088,73.265,179.06088120594495,967.111,40.21111840760247,32.289950000000005,80.33475,2.4879180673862917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.2,6.7760360380987645
5018.0,2053.559,0,153.58425671896848,146.531,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,145.66546937289633,0.4,160,145.66546937289633,160,160,160,103.66546937289631,88.07,82.4,0.0
5019.0,1957.574,0,95.98450900129171,24.422,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,136.70691519944242,0.4,160,136.70691519944242,160,160,160,94.70691519944242,88.07,82.4,0.0
5020.0,1861.59,0,95.98450900129171,24.422,179.06088120594495,972.572,0.0,32.3821,80.78835000000001,2.494845917960849,0.4,122,127.74836102598852,0.4,160,127.74836102598852,160,160,155.74836102598852,88.07,88.07,82.58,0.0
5021.0,1929.795,164.19,95.98450900129171,24.422,179.06088120594495,971.358,21.500298498910823,32.3605,80.68755,2.493396270144157,0.4,122,134.1141999574929,0.4,160,134.1141999574929,160,160,160,92.11419995749289,88.07,82.94,3.8248953891771458
5022.0,2207.143,373.332,95.98450900129171,24.422,179.06088120594495,973.179,48.7955890025847,32.392900000000004,80.83875,2.495570016886416,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,82.4,8.510256515509381
5023.0,2042.039,0,165.10420713110807,170.952,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,144.5902740010966,0.4,160,144.5902740010966,160,160,160,102.5902740010966,88.07,82.4,0.0
5024.0,1876.934,0,165.10420713110807,170.952,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,129.18054800219318,0.4,160,129.18054800219318,160,160,157.18054800219318,88.07,88.07,84.2,0.0
5025.0,1929.682,321.532,268.7837564973432,390.748,179.06088120594495,954.976,42.82609547171761,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,134.10367799841754,0.4,160,134.10367799841754,160,160,160,92.10367799841752,88.07,87.8,8.668624380153283
5026.0,2154.587,447.608,222.70395919180598,293.061,179.06088120594495,948.909,60.0,32.07395,78.82275000000001,2.457531735255558,0.4,122,155.0947682010971,0.4,160,155.0947682010971,160,160,160,113.09476820109708,88.07,89.6,12.11996492883515
5027.0,2207.143,367.42,314.8635581459015,488.435,179.06088120594495,941.021,49.663845729146814,31.980349999999998,78.16755000000002,2.4442368516917425,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,91.94,10.051308938488917
5028.0,1926.839,0,280.30370690948274,415.17,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,133.83832068844828,0.4,160,133.83832068844828,160,160,160,91.83832068844829,88.07,93.2,0.0
5029.0,1891.414,233.359,268.7837564973432,390.748,179.06088120594495,936.774,31.685978672309755,31.929950000000005,77.81475,2.4370457830344234,0.4,122,130.53200939228765,0.4,160,130.53200939228765,160,160,158.53200939228765,88.53200939228766,88.07,93.2,6.348189137453692
5030.0,2024.231,436.16,303.3436077337619,464.013,179.06088120594495,924.639,60.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,142.92823358474675,0.4,160,142.92823358474675,160,160,160,100.92823358474672,88.07,96.8,12.06597163554265
5031.0,2207.143,359.536,176.62415754324766,195.374,179.06088120594495,918.572,49.785930769101874,31.71395,76.30275000000002,2.405968036148131,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.6,10.006183269883305
5032.0,1938.359,0,268.7837564973432,390.748,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,134.91351606024796,0.4,160,134.91351606024796,160,160,160,92.91351606024799,88.07,96.8,0.0
5033.0,1855.484,93.749,176.62415754324766,195.374,179.06088120594495,917.358,12.998807444003484,31.699550000000006,76.20195000000001,2.403881127650077,0.4,122,127.17846994290039,0.4,160,127.17846994290039,160,160,155.1784699429004,88.07,88.07,98.96,2.7447247128913292
5034.0,2043.038,433.298,245.74386001608514,341.905,179.06088120594495,918.572,60.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,144.68354588576648,0.4,160,144.68354588576648,160,160,160,102.68354588576648,88.07,98.6,12.1756815896304
5035.0,2207.143,329.209,165.10420713110807,170.952,179.06088120594495,924.639,45.28735091612068,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,96.8,9.187460758602834
5036.0,1995.959,0,211.18400877966639,268.639,179.06088120594495,936.774,0.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,140.2894925138978,0.4,160,140.2894925138978,160,160,160,98.28949251389783,88.07,93.2,0.0
5037.0,1819.335,0,176.62415754324766,195.374,179.06088120594495,942.841,0.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,123.80457114319472,0.4,160,123.80457114319472,160,160,151.80457114319472,88.07,88.07,91.4,0.0
5038.0,2041.32,398.61,176.62415754324766,195.374,179.06088120594495,948.909,53.43192083499365,32.07395,78.82275000000001,2.457531735255558,0.4,122,144.52322143170665,0.4,160,144.52322143170665,160,160,160,102.52322143170662,88.07,89.6,10.900278017407185
5039.0,2207.143,330.927,165.10420713110807,170.952,179.06088120594495,917.358,45.8849656551798,31.699550000000006,76.20195000000001,2.403881127650077,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.96,8.203029418489807
5040.0,1915.319,0,291.8236573216224,439.592,179.06088120594495,945.875,0.0,32.037949999999995,78.57075,2.452427511747787,0.4,122,132.7631253166486,0.4,160,132.7631253166486,160,160,160,90.7631253166486,88.07,90.5,0.0
5041.0,1888.638,138.423,165.10420713110807,170.952,179.06088120594495,973.179,18.09221273338212,32.392900000000004,80.83875,2.495570016886416,0.4,122,130.27283490441457,0.4,160,130.27283490441457,160,160,158.2728349044146,88.27283490441458,88.07,82.4,3.1881845143937695
5042.0,2207.143,437.53,119.02440982557088,73.265,179.06088120594495,973.179,57.18636736072151,32.392900000000004,80.83875,2.495570016886416,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,82.4,10.385988775066629
5043.0,2111.158,0,95.98450900129171,24.422,179.06088120594495,979.246,0.0,32.5009,81.34275000000001,2.502784538274325,0.4,122,151.04144582654612,0.4,160,151.04144582654612,160,160,160,109.04144582654612,88.07,80.6,0.0
5044.0,2015.174,0,95.98450900129171,24.422,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,142.08289165309225,0.4,160,142.08289165309225,160,160,160,100.08289165309223,88.07,82.4,0.0
5045.0,1919.189,0,95.98450900129171,24.422,179.06088120594495,974.392,0.0,32.4145,80.93955,2.497016767187524,0.4,122,133.1243374796383,0.4,160,133.1243374796383,160,160,160,91.12433747963833,88.07,82.04,0.0
5046.0,1834.725,0,84.46455858915213,0.0,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,125.24097867798413,0.4,160,125.24097867798413,160,160,153.24097867798412,88.07,88.07,82.4,0.0
5047.0,2032.128,362.508,165.10420713110807,170.952,179.06088120594495,973.179,47.38078011945925,32.392900000000004,80.83875,2.495570016886416,0.4,122,143.66530856932832,0.4,160,143.66530856932832,160,160,160,101.66530856932833,88.07,82.4,9.008467829604431
5048.0,2207.143,340.119,165.10420713110807,170.952,179.06088120594495,967.111,44.733373283917295,32.289950000000005,80.33475,2.4879180673862917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.2,9.510698700478125
5049.0,2007.479,0,199.6640583675268,244.218,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,141.3646878856975,0.4,160,141.3646878856975,160,160,160,99.36468788569752,88.07,86.0,0.0
5050.0,1844.285,117.11,280.30370690948274,415.17,179.06088120594495,955.583,15.588429194267352,32.153150000000004,79.37715000000001,2.4687207940746085,0.4,122,126.13325925019959,0.4,160,126.13325925019959,160,160,154.13325925019956,88.07,88.07,87.62,3.3872314582348815
5051.0,1989.408,448.467,303.3436077337619,464.013,179.06088120594495,950.729,60.0,32.09555,78.97395,2.460588773209993,0.4,122,139.67811966660275,0.4,160,139.67811966660275,160,160,160,97.67811966660278,88.07,89.06,12.920593806794901
5052.0,2119.291,444.746,314.8635581459015,488.435,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,151.80052259699062,0.4,160,151.80052259699062,160,160,160,109.8005225969906,88.07,91.4,12.64606782080105
5053.0,2142.06,441.312,418.54310751213666,708.231,179.06088120594495,935.561,60.0,31.915550000000003,77.71395000000001,2.434987020433613,0.4,122,153.92561794263844,0.4,160,153.92561794263844,160,160,160,111.92561794263844,88.07,93.56,12.587734424966852
5054.0,2151.019,439.022,430.0630579242762,732.653,179.06088120594495,930.707,60.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,154.7618181538923,0.4,160,154.7618181538923,160,160,160,112.76181815389232,88.07,95.0,12.82198959140895
5055.0,2207.143,313.387,257.26380608520356,366.326,179.06088120594495,918.572,43.39558535561775,31.71395,76.30275000000002,2.405968036148131,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.6,8.974176846947627
5056.0,2030.519,0,176.62415754324766,195.374,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,143.5150786292969,0.4,160,143.5150786292969,160,160,160,101.51507862929691,88.07,98.6,0.0
5057.0,1803.141,6.846,234.22390960394557,317.483,179.06088120594495,917.416,0.949145630077072,31.71475000000001,76.20675000000006,2.4028803632379265,0.4,122,122.29311816573343,0.4,160,122.29311816573343,160,160,150.2931181657334,88.07,88.07,100.04,0.21001495782804577
5058.0,1965.652,431.295,268.7837564973432,390.748,179.06088120594495,914.325,60.0,31.66355,75.94995000000002,2.3986555518885284,0.4,122,137.46081647807875,0.4,160,137.46081647807875,160,160,160,95.46081647807878,88.07,99.86,12.6324237945076
5059.0,2095.606,433.298,303.3436077337619,464.013,179.06088120594495,918.572,60.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,149.58991596729504,0.4,160,149.58991596729504,160,160,160,107.58991596729501,88.07,98.6,12.478820839547101
5060.0,2207.143,391.84,280.30370690948274,415.17,179.06088120594495,930.1,53.58669392154807,31.85075,77.26035,2.4256995518158915,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,95.18,11.26241118846415
5061.0,1984.439,0,222.70395919180598,293.061,179.06088120594495,939.808,0.0,31.96595,78.06675,2.442184574523829,0.4,122,139.21429714209813,0.4,160,139.21429714209813,160,160,160,97.21429714209815,88.07,92.3,0.0
5062.0,1829.833,56.578,211.18400877966639,268.639,179.06088120594495,947.089,7.598618186053713,32.052350000000004,78.67155000000002,2.4544705770403734,0.4,122,124.7844057546082,0.4,160,124.7844057546082,160,160,152.7844057546082,88.07,88.07,90.14,1.6506360376348546
5063.0,2044.076,448.467,234.22390960394557,317.483,179.06088120594495,950.729,60.0,32.09555,78.97395,2.460588773209993,0.4,122,144.78043799646093,0.4,160,144.78043799646093,160,160,160,102.78043799646092,88.07,89.06,11.37441536702285
5064.0,2207.143,374.251,211.18400877966639,268.639,179.06088120594495,948.909,50.166707778151064,32.07395,78.82275000000001,2.457531735255558,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,89.6,9.232466337622588
5065.0,2076.598,0,130.54436023771046,97.687,179.06088120594495,954.976,0.0,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,147.81585971114703,0.4,160,147.81585971114703,160,160,160,105.81585971114706,88.07,87.8,0.0
5066.0,1957.574,0,119.02440982557088,73.265,179.06088120594495,961.044,0.0,32.21795,79.83075,2.4778345611685406,0.4,122,136.7069147940938,0.4,160,136.7069147940938,160,160,160,94.70691479409378,88.07,86.0,0.0
5067.0,1850.07,0,107.50445941343129,48.844,179.06088120594495,967.111,0.0,32.289950000000005,80.33475,2.4879180673862917,0.4,122,126.67316524884018,0.4,160,126.67316524884018,160,160,154.67316524884018,88.07,88.07,84.2,0.0
5068.0,1951.373,185.768,84.46455858915213,0.0,179.06088120594495,967.111,24.432683836288817,32.289950000000005,80.33475,2.4879180673862917,0.4,122,136.12812139386654,0.4,160,136.12812139386654,160,160,160,94.12812139386655,88.07,84.2,4.405361928303178
5069.0,2207.143,363.275,107.50445941343129,48.844,179.06088120594495,964.684,47.89909564706393,32.26115,80.13315,2.4838900659151952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,84.92,8.780963485448439
5070.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,82.4,0.0
5071.0,1865.414,0,199.6640583675268,244.218,179.06088120594495,973.179,0.0,32.392900000000004,80.83875,2.495570016886416,0.4,122,128.1053526303935,0.4,160,128.1053526303935,160,160,156.1053526303935,88.07,88.07,82.4,0.0
5072.0,1817.303,381.952,430.0630579242762,732.653,179.06088120594495,954.976,50.87373473310238,32.145950000000006,79.32675000000002,2.4677058851892695,0.4,122,123.61498588174716,0.4,160,123.61498588174716,160,160,151.61498588174715,88.07,88.07,87.8,11.345617243213656
5073.0,1947.186,444.746,314.8635581459015,488.435,179.06088120594495,942.841,60.0,32.00195,78.31875000000001,2.4473118044369175,0.4,122,135.73738881213498,0.4,160,135.73738881213498,160,160,160,93.737388812135,88.07,91.4,14.2150322557455
5074.0,2154.847,441.884,234.22390960394557,317.483,179.06088120594495,936.774,60.0,31.929950000000005,77.81475,2.4370457830344234,0.4,122,155.11903423652922,0.4,160,155.11903423652922,160,160,160,113.11903423652922,88.07,93.2,13.996578771606602
5075.0,2207.143,286.52,234.22390960394557,317.483,179.06088120594495,930.707,39.1579117596049,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,95.0,8.885813351923675
5076.0,2018.999,0,188.14410795538726,219.796,179.06088120594495,924.639,0.0,31.785950000000003,76.80675000000001,2.416374215651884,0.4,122,142.43988325749723,0.4,160,142.43988325749723,160,160,160,100.43988325749721,88.07,96.8,0.0
5077.0,1865.414,0,153.58425671896848,146.531,179.06088120594495,918.572,0.0,31.71395,76.30275000000002,2.405968036148131,0.4,122,128.1053526303935,0.4,160,128.1053526303935,160,160,156.1053526303935,88.07,88.07,98.6,0.0
5078.0,1966.895,301.145,199.6640583675268,244.218,179.06088120594495,949.487,40.34263362069156,32.22595000000001,78.87075000000003,2.4474297887261662,0.4,122,137.5769103654308,0.4,160,137.5769103654308,160,160,160,95.57691036543079,88.07,100.4,9.280517423890096
5079.0,2207.143,416.872,176.62415754324766,195.374,179.06088120594495,1926.162,27.528768364459037,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,102.2,9.756294329118179
5080.0,2065.079,0,142.0643063068289,122.109,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,146.740664744696,0.4,160,146.740664744696,160,160,160,104.74066474469599,88.07,102.2,0.0
5081.0,1888.454,0,176.62415754324766,195.374,179.06088120594495,1926.162,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,130.25574337399286,0.4,160,130.25574337399286,160,160,158.25574337399286,88.25574337399287,88.07,102.02,0.0
5082.0,2145.163,421.813,165.10420713110807,170.952,179.06088120594495,1926.162,27.855067476552072,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,154.21520591203506,0.4,160,154.21520591203506,160,160,160,112.21520591203506,88.07,102.2,10.168290024349437
5083.0,2207.143,284.684,222.70395919180598,293.061,179.06088120594495,918.572,39.420962220269296,31.71395,76.30275000000002,2.405968036148131,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,98.6,8.87006326703687
5084.0,1926.839,0,280.30370690948274,415.17,179.06088120594495,930.707,0.0,31.857950000000002,77.31075000000001,2.426733358549436,0.4,122,133.83832068844828,0.4,160,133.83832068844828,160,160,160,91.83832068844829,88.07,95.0,0.0
5085.0,1893.597,224.021,257.26380608520356,366.326,179.06088120594495,936.774,30.418112326760813,31.929950000000005,77.81475,2.4370457830344234,0.4,122,130.73570421235635,0.4,160,130.73570421235635,160,160,158.73570421235632,88.73570421235634,88.07,93.2,6.816178032561548
5086.0,1942.268,444.174,395.5032066878574,659.387,179.06088120594495,941.628,60.0,31.987550000000002,78.21795000000002,2.445262297362568,0.4,122,135.27831500484638,0.4,160,135.27831500484638,160,160,160,93.27831500484639,88.07,91.76,13.1395220110189
5087.0,2189.067,446.464,199.6640583675268,244.218,179.06088120594495,946.482,60.0,32.04515,78.62115,2.4534492739150853,0.4,122,158.31294606982823,0.4,160,158.31294606982823,160,160,160,116.3129460698282,88.07,90.32,11.38798137935635
5088.0,2207.143,206.22,188.14410795538726,219.796,179.06088120594495,951.336,27.572344697022206,32.10275,79.02435000000001,2.461606871685448,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,88.07,88.88,5.041402644545475
5089.0,2065.247,0,141.8959514079281,122.109,175.8883590793154,949.072,0.0,32.36033,80.25824999999999,2.4801431258581106,0.4,122,146.7563778685934,0.4,160,146.7563778685934,160,160,160,104.7563778685934,87.458,87.26,0.0
5090.0,1911.722,0,153.52474776243827,146.531,175.8883590793154,953.84,0.0,32.41793,80.66145,2.4881739827311615,0.4,122,132.4274014107658,0.4,160,132.4274014107658,160,160,160,90.42740141076584,87.458,85.82,0.0
5091.0,1816.341,0,95.38077037394326,24.422,175.8883590793154,958.608,0.0,32.47606,81.06464999999999,2.4961356149729985,0.4,122,123.52519617586445,0.4,160,123.52519617586445,160,160,151.52519617586444,87.458,87.458,84.38,0.0
5092.0,2101.094,380.134,95.38077037394326,24.422,175.8883590793154,963.375,49.720325679182004,32.562459999999994,81.46784999999998,2.501894819985959,0.4,122,150.1021257774371,0.4,160,150.1021257774371,160,160,160,108.10212577743708,87.458,82.94,9.708365757411398
5093.0,2207.143,213.058,107.00956672845348,48.844,175.8883590793154,963.375,27.867371866975454,32.562459999999994,81.46784999999998,2.501894819985959,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,82.94,5.470913504307788
5094.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,966.951,0.0,32.62726,81.77024999999999,2.506194206930033,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,81.86,0.0
5095.0,1808.111,24.306,304.699095987015,464.013,175.8883590793154,960.395,3.188969473242833,32.50846,81.21584999999999,2.498298904346745,0.4,122,122.75703084341933,0.4,160,122.75703084341933,160,160,150.75703084341933,87.458,87.458,83.84,0.6023380202159828
5096.0,1798.477,446.239,455.87344421159173,781.496,175.8883590793154,937.152,60.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,121.85785365621345,0.4,160,121.85785365621345,160,160,149.85785365621348,87.458,87.458,90.86,12.41530989440903
5097.0,1878.752,443.118,362.84307337551,586.122,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,129.35015286176144,0.4,160,129.35015286176144,160,160,157.35015286176144,87.458,87.458,92.84,12.56768138725443
5098.0,2033.901,436.591,281.4415032779946,415.17,175.8883590793154,916.888,60.0,31.971529999999998,77.53665,2.4251779630189736,0.4,122,143.8307283950669,0.4,160,143.8307283950669,160,160,160,101.83072839506687,87.458,96.98,12.497306058041989
5099.0,2151.042,433.469,316.3278923415252,488.435,175.8883590793154,910.332,60.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,154.76388273049565,0.4,160,154.76388273049565,160,160,160,112.76388273049564,87.458,98.96,12.398358146127208
5100.0,2207.143,279.399,223.29752588949958,293.061,175.8883590793154,818.305,43.023168365455895,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,101.84,8.329990007492166
5101.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,104.9,0.0
5102.0,1969.866,0,118.63836308296369,73.265,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,137.85417222451346,0.4,160,137.85417222451346,160,160,160,95.85417222451346,87.458,106.88,0.0
5103.0,1851.228,0,118.63836308296369,73.265,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,126.78125833677016,0.4,160,126.78125833677016,160,160,154.78125833677018,87.458,87.458,109.94,0.0
5104.0,2298.008,600.305,153.52474776243827,146.531,175.8883590793154,1892.036,39.979344578412146,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,126.48071197857286,87.458,109.94,14.408742960555594
5105.0,2207.143,109.175,200.03993318047915,244.218,175.8883590793154,1892.036,7.270894410213284,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,109.94,2.751157703846921
5106.0,1972.217,0,234.92632224400978,317.483,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,138.07354325722577,0.4,160,138.07354325722577,160,160,160,96.07354325722578,87.458,109.94,0.0
5107.0,1861.243,77.437,188.41113682596895,219.796,175.8883590793154,1892.036,5.157211680776565,50.8,160.0,3.1496062992125986,0.4,122,127.71599784767406,0.4,160,127.71599784767406,160,160,155.7159978476741,87.458,87.458,108.86,1.7474321531772816
5108.0,2207.143,697.114,351.2142814050559,561.7,175.8883590793154,1892.036,46.42671838196071,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,106.88,15.577576095691771
5109.0,1972.217,0,234.92632224400978,317.483,175.8883590793154,913.908,0.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,138.07354325722577,0.4,160,138.07354325722577,160,160,160,96.07354325722578,87.458,97.88,0.0
5110.0,1842.24,81.692,211.66872953498935,268.639,175.8883590793154,920.464,11.183190277415116,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,125.94237721738196,0.4,160,125.94237721738196,160,160,153.94237721738193,87.458,87.458,95.9,2.376688233628295
5111.0,1958.82,444.537,327.9566886960354,512.857,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,136.8231745469296,0.4,160,136.8231745469296,160,160,160,94.82317454692962,87.458,91.94,11.919727604715808
5112.0,2207.143,390.219,141.8959514079281,122.109,175.8883590793154,933.576,52.66864800601296,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,91.94,10.420506368830619
5113.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,144.58566921575152,0.4,160,144.58566921575152,160,160,160,102.58566921575151,87.458,88.88,0.0
5114.0,1923.351,0,118.63836308296369,73.265,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,133.51275532800824,0.4,160,133.51275532800824,160,160,160,91.51275532800823,87.458,86.9,0.0
5115.0,1839.599,0,83.75197401943305,0.0,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,125.6959044195278,0.4,160,125.6959044195278,160,160,153.69590441952778,87.458,87.458,86.0,0.0
5116.0,2023.36,302.399,118.63836308296369,73.265,175.8883590793154,953.244,39.97326923881073,32.41073,80.61104999999998,2.4871716866605587,0.4,122,142.84689204664812,0.4,160,142.84689204664812,160,160,160,100.84689204664816,87.458,86.0,7.220297810948033
5117.0,2207.143,279.164,95.38077037394326,24.422,175.8883590793154,953.244,36.901916222570655,32.41073,80.61104999999998,2.4871716866605587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.0,6.614431734028018
5118.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,960.395,0.0,32.50846,81.21584999999999,2.498298904346745,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.8417317858358,87.458,83.84,0.0
5119.0,1830.321,0,246.55511859852,341.905,175.8883590793154,960.395,0.0,32.50846,81.21584999999999,2.498298904346745,0.4,122,124.8299207166406,0.4,160,124.8299207166406,160,160,152.82992071664057,87.458,87.458,83.84,0.0
5120.0,1829.227,419.894,420.98705514806113,708.231,175.8883590793154,950.264,55.678644451972566,32.37473,80.35904999999998,2.4821535191181514,0.4,122,124.72788445590936,0.4,160,124.72788445590936,160,160,152.72788445590936,87.458,87.458,86.9,11.01034985647441
5121.0,1851.358,443.118,420.98705514806113,708.231,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,126.79341202935257,0.4,160,126.79341202935257,160,160,154.79341202935257,87.458,87.458,92.84,11.789692760813908
5122.0,2086.49,435.172,200.03993318047915,244.218,175.8883590793154,913.908,60.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,148.73903188451072,0.4,160,148.73903188451072,160,160,160,106.73903188451075,87.458,97.88,11.532535727760518
5123.0,2207.143,297.436,176.78234047145872,195.374,175.8883590793154,1892.036,19.808742081062416,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,102.92,6.079508260837083
5124.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,105.98,0.0
5125.0,1911.722,0,130.26715943747388,97.687,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,132.42740100158727,0.4,160,132.42740100158727,160,160,160,90.42740100158727,87.458,109.94,0.0
5126.0,2066.501,331.561,176.78234047145872,195.374,175.8883590793154,1892.036,22.081454530870747,50.8,160.0,3.1496062992125986,0.4,122,146.87342660047022,0.4,160,146.87342660047022,160,160,160,104.87342660047021,87.458,111.92,6.69807963590557
5127.0,2207.143,305.795,165.1535441169485,170.952,175.8883590793154,1892.036,20.365493748686152,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,113.9,6.135578312884644
5128.0,2111.762,0,95.38077037394326,24.422,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,151.09779476509863,0.4,160,151.09779476509863,160,160,160,109.09779476509866,87.458,113.9,0.0
5129.0,1958.237,0,153.52474776243827,146.531,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,136.7688183072711,0.4,160,136.7688183072711,160,160,160,94.76881830727109,87.458,113.9,0.0
5130.0,2048.813,348.759,258.18391056897417,366.326,175.8883590793154,1892.036,23.226831914252255,50.8,160.0,3.1496062992125986,0.4,122,145.22253533419814,0.4,160,145.22253533419814,160,160,160,103.22253533419814,87.458,113.9,7.766281435292349
5131.0,2207.143,393.256,234.92632224400978,317.483,175.8883590793154,1892.036,26.190252319457848,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,111.92,10.38338194596838
5132.0,1960.588,0,246.55511859852,341.905,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,136.98818893080482,0.4,160,136.98818893080482,160,160,160,94.98818893080482,87.458,106.88,0.0
5133.0,2081.991,426.103,304.699095987015,464.013,175.8883590793154,1892.036,28.37777190822104,50.8,160.0,3.1496062992125986,0.4,122,148.31919332174158,0.4,160,148.31919332174158,160,160,160,106.31919332174161,87.458,104.0,10.298951938312024
5134.0,2166.941,389.649,304.699095987015,464.013,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,156.24783456510795,0.4,160,156.24783456510795,160,160,160,114.24783456510796,87.458,100.76,12.575259269999998
5135.0,2207.143,310.014,269.81270692348437,390.748,175.8883590793154,913.908,42.743758685048036,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,97.88,9.536992306195794
5136.0,1995.474,0,211.66872953498935,268.639,175.8883590793154,923.444,0.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,140.2442519100677,0.4,160,140.2442519100677,160,160,160,98.24425191006769,87.458,95.0,0.0
5137.0,1876.836,0,118.63836308296369,73.265,175.8883590793154,927.02,0.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,129.1713380223244,0.4,160,129.1713380223244,160,160,157.1713380223244,87.458,87.458,93.92,0.0
5138.0,1927.623,181.054,130.26715943747388,97.687,175.8883590793154,927.02,24.61006832879435,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,133.91146250374652,0.4,160,133.91146250374652,160,160,160,91.91146250374655,87.458,93.92,3.9964938263754632
5139.0,2207.143,374.901,95.38077037394326,24.422,175.8883590793154,930.596,50.76314601442054,32.13713,78.69585,2.448751646460029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,92.84,8.180647404653204
5140.0,2111.762,0,95.38077037394326,24.422,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,151.09779476509863,0.4,160,151.09779476509863,160,160,160,109.09779476509863,87.458,91.94,0.0
5141.0,2016.381,0,95.38077037394326,24.422,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,142.19558953019725,0.4,160,142.19558953019725,160,160,160,100.19558953019727,87.458,90.86,0.0
5142.0,1839.599,0,176.78234047145872,195.374,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,125.69590441952778,0.4,160,125.69590441952778,160,160,153.69590441952778,87.458,87.458,89.96,0.0
5143.0,1976.874,372.201,234.92632224400978,317.483,175.8883590793154,940.132,49.88645234507644,32.25232999999999,79.50225,2.4650079544640655,0.4,122,138.50824999988066,0.4,160,138.50824999988066,160,160,160,96.50824999988068,87.458,89.96,7.568789752963162
5144.0,2000.424,444.537,420.98705514806113,708.231,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,140.70621312723927,0.4,160,140.70621312723927,160,160,160,98.70621312723925,87.458,91.94,8.620881072592248
5145.0,2054.035,439.712,386.1006660845305,634.966,175.8883590793154,923.444,60.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,145.70995835054845,0.4,160,145.70995835054845,160,160,160,103.70995835054846,87.458,95.0,8.523429375821209
5146.0,2194.434,433.469,293.0702996325048,439.592,175.8883590793154,910.332,60.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,158.81382133881914,0.4,160,158.81382133881914,160,160,160,116.81382133881912,87.458,98.96,8.486063133352449
5147.0,2207.143,189.491,176.78234047145872,195.374,175.8883590793154,1892.036,12.619829623002918,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,102.92,2.8377375409396697
5148.0,2065.247,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,146.7563778685934,0.4,160,146.7563778685934,160,160,160,104.7563778685934,87.458,105.98,0.0
5149.0,1876.836,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,129.17133843150296,0.4,160,129.17133843150296,160,160,157.17133843150293,87.458,87.458,108.86,0.0
5150.0,2173.341,450.03,153.52474776243827,146.531,175.8883590793154,1892.036,29.971316014332185,50.8,160.0,3.1496062992125986,0.4,122,156.84519623748895,0.4,160,156.84519623748895,160,160,160,114.84519623748898,87.458,109.94,6.5256529781869625
5151.0,2207.143,175.697,141.8959514079281,122.109,175.8883590793154,1892.036,11.701172390350758,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,111.92,2.603146640232627
5152.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,113.0,0.0
5153.0,1923.351,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.5127553280082,0.4,160,133.5127553280082,160,160,160,91.51275532800823,87.458,111.92,0.0
5154.0,2147.973,506.064,281.4415032779946,415.17,175.8883590793154,1892.036,33.70303629572964,50.8,160.0,3.1496062992125986,0.4,122,154.47747724909317,0.4,160,154.47747724909317,160,160,160,112.47747724909316,87.458,111.92,13.658566586456125
5155.0,2207.143,282.467,223.29752588949958,293.061,175.8883590793154,1892.036,18.811886269591337,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,109.94,7.703118405204363
5156.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,106.88,0.0
5157.0,1845.91,62.105,234.92632224400978,317.483,175.8883590793154,1892.036,4.136088737719363,50.8,160.0,3.1496062992125986,0.4,122,126.28496099498132,0.4,160,126.28496099498132,160,160,154.2849609949813,87.458,87.458,104.0,1.6735597776596016
5158.0,1996.519,432.05,281.4415032779946,415.17,175.8883590793154,907.352,60.0,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,140.3417427557576,0.4,160,140.3417427557576,160,160,160,98.3417427557576,87.458,99.86,15.155578117165746
5159.0,2185.135,435.172,246.55511859852,341.905,175.8883590793154,913.908,60.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,157.94594530523193,0.4,160,157.94594530523193,160,160,160,115.94594530523196,87.458,97.88,15.707556473176037
5160.0,2207.143,268.563,246.55511859852,341.905,175.8883590793154,923.444,36.64617456660697,32.05073,78.09105000000001,2.4364827259784723,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.0,6.638476349948712
5161.0,2053.618,0,153.52474776243827,146.531,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,145.67102354217246,0.4,160,145.67102354217246,160,160,160,103.67102354217246,87.458,91.94,0.0
5162.0,1934.98,0,118.63836308296369,73.265,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,134.59810965442918,0.4,160,134.59810965442918,160,160,160,92.59810965442918,87.458,86.9,0.0
5163.0,1827.97,0,107.00956672845348,48.844,175.8883590793154,960.395,0.0,32.50846,81.21584999999999,2.498298904346745,0.4,122,124.61055009310684,0.4,160,124.61055009310684,160,160,152.61055009310684,87.458,87.458,83.84,0.0
5164.0,2048.801,304.583,83.75197401943305,0.0,175.8883590793154,960.395,39.96213469845237,32.50846,81.21584999999999,2.498298904346745,0.4,122,145.22143523923563,0.4,160,145.22143523923563,160,160,160,103.22143523923566,87.458,83.84,7.633060870885732
5165.0,2207.143,253.723,95.38077037394326,24.422,175.8883590793154,960.395,33.28911308702075,32.50846,81.21584999999999,2.498298904346745,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,83.84,6.627850465297795
5166.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,960.395,0.0,32.50846,81.21584999999999,2.498298904346745,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.8417317858358,87.458,83.84,0.0
5167.0,1865.207,0,211.66872953498935,268.639,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,128.08598369590345,0.4,160,128.08598369590345,160,160,156.08598369590345,87.458,87.458,84.92,0.0
5168.0,1870.97,368.606,362.84307337551,586.122,175.8883590793154,943.708,49.21732733154686,32.29553,79.80465,2.4710741703263577,0.4,122,128.62384480163078,0.4,160,128.62384480163078,160,160,156.62384480163075,87.458,87.458,88.88,10.099838298753825
5169.0,1997.76,443.118,316.3278923415252,488.435,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,140.457560903684,0.4,160,140.457560903684,160,160,160,98.457560903684,87.458,92.84,12.81880728422617
5170.0,2131.354,438.293,304.699095987015,464.013,175.8883590793154,920.464,60.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,152.92635044884594,0.4,160,152.92635044884594,160,160,160,110.92635044884595,87.458,95.9,12.939524204272047
5171.0,2207.143,345.602,269.81270692348437,390.748,175.8883590793154,907.352,47.994709753628314,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,99.86,10.374758539727345
5172.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648864,87.458,104.9,0.0
5173.0,1876.836,0,130.26715943747388,97.687,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,129.1713380223244,0.4,160,129.1713380223244,160,160,157.1713380223244,87.458,87.458,105.98,0.0
5174.0,2221.943,533.518,188.41113682596895,219.796,175.8883590793154,1892.036,35.53145769853006,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,119.38130685745634,87.458,107.96,12.1768519505098
5175.0,2207.143,243.384,258.18391056897417,366.326,175.8883590793154,1892.036,16.20900528388819,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,109.94,5.67906044922276
5176.0,2053.618,0,153.52474776243827,146.531,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,145.67102354217246,0.4,160,145.67102354217246,160,160,160,103.67102354217246,87.458,110.84,0.0
5177.0,1923.351,0,130.26715943747388,97.687,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.5127553280082,0.4,160,133.5127553280082,160,160,160,91.51275532800823,87.458,111.92,0.0
5178.0,2103.301,403.247,223.29752588949958,293.061,175.8883590793154,1892.036,26.855624722688663,50.8,160.0,3.1496062992125986,0.4,122,150.3080501168646,0.4,160,150.3080501168646,160,160,160,108.30805011686456,87.458,111.92,9.718755726525535
5179.0,2207.143,280.625,176.78234047145872,195.374,175.8883590793154,1892.036,18.68916188847911,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,110.84,6.783212819855363
5180.0,1983.845,0,223.29752588949958,293.061,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,139.1588975836467,0.4,160,139.1588975836467,160,160,160,97.15889758364672,87.458,106.88,0.0
5181.0,1823.395,51.218,211.66872953498935,268.639,175.8883590793154,818.305,7.8868706802623905,29.999999999999996,69.2,2.306666666666667,0.4,122,124.18354264412416,0.4,160,124.18354264412416,160,160,152.18354264412415,87.458,87.458,101.84,1.7198473474643698
5182.0,1958.408,439.712,304.699095987015,464.013,175.8883590793154,923.444,60.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,136.78476774320148,0.4,160,136.78476774320148,160,160,160,94.78476774320148,87.458,95.0,13.81377046495526
5183.0,2179.647,444.537,223.29752588949958,293.061,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,157.43375360135911,0.4,160,157.43375360135911,160,160,160,115.43375360135913,87.458,91.94,12.197732210694026
5184.0,2207.143,157.763,130.26715943747388,97.687,175.8883590793154,933.576,21.293540542092785,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,91.94,4.306749771787193
