Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
5185.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,89.96,0.0
5186.0,1934.98,0,107.00956672845348,48.844,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,134.59810965442918,0.4,160,134.59810965442918,160,160,160,92.59810965442917,87.458,88.88,0.0
5187.0,1827.97,0,107.00956672845348,48.844,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,124.61055009310684,0.4,160,124.61055009310684,160,160,152.61055009310684,87.458,87.458,87.98,0.0
5188.0,2051.179,318.59,95.38077037394326,24.422,175.8883590793154,946.688,42.40514552817478,32.33153,80.05664999999999,2.4761169669359906,0.4,122,145.4434016345346,0.4,160,145.4434016345346,160,160,160,103.44340163453464,87.458,87.98,8.584210392487957
5189.0,2207.143,239.716,83.75197401943305,0.0,175.8883590793154,950.264,31.786693081982243,32.37473,80.35904999999998,2.4821535191181514,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.9,6.479829271898718
5190.0,2111.762,0,95.38077037394326,24.422,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,151.09779476509863,0.4,160,151.09779476509863,160,160,160,109.09779476509866,87.458,87.98,0.0
5191.0,1993.124,0,118.63836308296369,73.265,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,140.02488087735537,0.4,160,140.02488087735537,160,160,160,98.02488087735537,87.458,88.88,0.0
5192.0,1839.599,0,153.52474776243827,146.531,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,125.6959044195278,0.4,160,125.6959044195278,160,160,153.69590441952778,87.458,87.458,89.96,0.0
5193.0,1840.869,399.0,397.7294624390407,659.387,175.8883590793154,930.596,54.02624452098544,32.13713,78.69585,2.448751646460029,0.4,122,125.81446557016561,0.4,160,125.81446557016561,160,160,153.81446557016562,87.458,87.458,92.84,11.710681056934892
5194.0,1866.683,435.172,409.35825879355093,683.809,175.8883590793154,913.908,60.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,128.22370836810376,0.4,160,128.22370836810376,160,160,156.22370836810376,87.458,87.458,97.88,12.447166209214108
5195.0,2056.291,389.649,200.03993318047915,244.218,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,145.9205381400801,0.4,160,145.9205381400801,160,160,160,103.92053814008013,87.458,101.84,11.627854739999998
5196.0,2207.143,513.694,362.84307337551,586.122,175.8883590793154,1892.036,34.21124402764281,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,102.92,11.268011602851422
5197.0,1925.701,0,281.4415032779946,415.17,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.73212636072054,0.4,160,133.73212636072054,160,160,160,91.73212636072053,87.458,104.0,0.0
5198.0,2152.29,542.917,316.3278923415252,488.435,175.8883590793154,1892.036,36.157394227667695,50.8,160.0,3.1496062992125986,0.4,122,154.88040701918572,0.4,160,154.88040701918572,160,160,160,112.88040701918571,87.458,106.88,11.901674217813484
5199.0,2207.143,313.037,258.18391056897417,366.326,175.8883590793154,1892.036,20.84775233144611,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,110.84,6.951860272934904
5200.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,110.84,0.0
5201.0,1845.91,62.105,234.92632224400978,317.483,175.8883590793154,1892.036,4.136088737719363,50.8,160.0,3.1496062992125986,0.4,122,126.28496099498132,0.4,160,126.28496099498132,160,160,154.2849609949813,87.458,87.458,110.84,1.5558257306794034
5202.0,2207.143,514.757,153.52474776243827,146.531,175.8883590793154,1892.036,34.28202870764298,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,109.94,12.325621386569763
5203.0,2030.361,0,176.78234047145872,195.374,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,143.50031488933053,0.4,160,143.50031488933053,160,160,160,101.50031488933054,87.458,106.88,0.0
5204.0,1807.063,0,223.29752588949958,293.061,175.8883590793154,1892.036,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,122.65921247297725,0.4,160,122.65921247297725,160,160,150.65921247297723,87.458,87.458,102.92,0.0
5205.0,1946.829,421.207,281.4415032779946,415.17,175.8883590793154,907.352,58.494253896535795,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,135.70401602138398,0.4,160,135.70401602138398,160,160,160,93.70401602138399,87.458,99.86,13.176021032892459
5206.0,2112.188,435.172,269.81270692348437,390.748,175.8883590793154,913.908,60.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,151.137510327195,0.4,160,151.137510327195,160,160,160,109.13751032719503,87.458,97.88,13.46093335805845
5207.0,2207.143,364.768,269.81270692348437,390.748,175.8883590793154,923.444,49.77363854728724,32.05073,78.09105000000001,2.4364827259784723,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.0,10.096784843144826
5208.0,1937.33,0,269.81270692348437,390.748,175.8883590793154,930.596,0.0,32.13713,78.69585,2.448751646460029,0.4,122,134.81748068714148,0.4,160,134.81748068714148,160,160,160,92.81748068714148,87.458,92.84,0.0
5209.0,1881.784,156.122,211.66872953498935,268.639,175.8883590793154,933.576,21.07214782616101,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,129.63315382122522,0.4,160,129.63315382122522,160,160,157.63315382122522,87.6331538212252,87.458,91.94,4.249731014765538
5210.0,2207.143,432.369,107.00956672845348,48.844,175.8883590793154,933.576,58.357657095979455,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,91.94,11.785667011332256
5211.0,2100.133,0,107.00956672845348,48.844,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,150.0124404386777,0.4,160,150.0124404386777,160,160,160,108.01244043867769,87.458,88.88,0.0
5212.0,1993.124,0,107.00956672845348,48.844,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,140.02488087735537,0.4,160,140.02488087735537,160,160,160,98.02488087735536,87.458,88.88,0.0
5213.0,1862.857,0,130.26715943747388,97.687,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,127.86661266319113,0.4,160,127.86661266319113,160,160,155.86661266319112,87.458,87.458,88.88,0.0
5214.0,1921.189,153.713,95.38077037394326,24.422,175.8883590793154,946.688,20.45959955950538,32.33153,80.05664999999999,2.4761169669359906,0.4,122,133.3109530407471,0.4,160,133.3109530407471,160,160,160,91.31095304074712,87.458,87.98,4.161718566097348
5215.0,2207.143,416.221,130.26715943747388,97.687,175.8883590793154,946.688,55.40013142396262,32.33153,80.05664999999999,2.4761169669359906,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,87.98,11.190376894620668
5216.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,91.94,0.0
5217.0,1923.351,0,165.1535441169485,170.952,175.8883590793154,923.444,0.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,133.5127553280082,0.4,160,133.5127553280082,160,160,160,91.51275532800823,87.458,95.0,0.0
5218.0,1886.353,244.443,281.4415032779946,415.17,175.8883590793154,913.908,33.70303629572964,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,130.05959804169322,0.4,160,130.05959804169322,160,160,158.05959804169322,88.05959804169322,87.458,97.88,7.8333777498628505
5219.0,2207.143,648.747,327.9566886960354,512.857,175.8883590793154,1892.036,43.20551249414442,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,102.92,15.6794028375278
5220.0,1960.588,0,246.55511859852,341.905,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,136.98818893080482,0.4,160,136.98818893080482,160,160,160,94.98818893080482,87.458,104.0,0.0
5221.0,2087.818,443.558,316.3278923415252,488.435,175.8883590793154,1892.036,29.540263296612913,50.8,160.0,3.1496062992125986,0.4,122,148.8629944550404,0.4,160,148.8629944550404,160,160,160,106.86299445504038,87.458,106.88,10.297496645739509
5222.0,2207.143,377.509,258.18391056897417,366.326,175.8883590793154,1892.036,25.141504805763986,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,108.86,8.481151578182702
5223.0,1902.444,0,304.699095987015,464.013,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,131.5614177078786,0.4,160,131.5614177078786,160,160,159.5614177078786,89.56141770787863,87.458,110.84,0.0
5224.0,2155.667,464.892,211.66872953498935,268.639,175.8883590793154,1892.036,30.961106617619247,50.8,160.0,3.1496062992125986,0.4,122,155.1956305146333,0.4,160,155.1956305146333,160,160,160,113.19563051463332,87.458,110.84,10.286894758784962
5225.0,2207.143,263.144,211.66872953498935,268.639,175.8883590793154,1892.036,17.52498511350717,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,110.84,6.499499225580277
5226.0,1902.444,0,304.699095987015,464.013,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,131.5614177078786,0.4,160,131.5614177078786,160,160,159.5614177078786,89.56141770787863,87.458,108.86,0.0
5227.0,2191.997,629.138,339.5854850505456,537.279,175.8883590793154,1892.036,41.8996219216035,50.8,160.0,3.1496062992125986,0.4,122,158.58634532571892,0.4,160,158.58634532571892,160,160,160,116.58634532571892,87.458,105.98,14.914869109525547
5228.0,2207.143,296.588,281.4415032779946,415.17,175.8883590793154,913.908,40.892533531409654,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,97.88,9.163405603071809
5229.0,1890.815,0,316.3278923415252,488.435,175.8883590793154,913.908,0.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,130.47606338145766,0.4,160,130.47606338145766,160,160,158.47606338145766,88.47606338145769,87.458,97.88,0.0
5230.0,1879.783,316.925,327.9566886960354,512.857,175.8883590793154,920.464,43.38531252481878,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,129.44642429865286,0.4,160,129.44642429865286,160,160,157.44642429865286,87.458,87.458,95.9,9.815705403081251
5231.0,2061.311,439.712,258.18391056897417,366.326,175.8883590793154,923.444,60.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,146.38906670341396,0.4,160,146.38906670341396,160,160,160,104.38906670341399,87.458,95.0,12.1487240801056
5232.0,2207.143,334.243,188.41113682596895,219.796,175.8883590793154,930.596,45.257848085959594,32.13713,78.69585,2.448751646460029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,92.84,9.135758459284563
5233.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,923.444,0.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.8417317858358,87.458,95.0,0.0
5234.0,1969.866,0,107.00956672845348,48.844,175.8883590793154,920.464,0.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,137.85417222451346,0.4,160,137.85417222451346,160,160,160,95.85417222451348,87.458,95.9,0.0
5235.0,1874.485,0,95.38077037394326,24.422,175.8883590793154,927.02,0.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,128.9519669896121,0.4,160,128.9519669896121,160,160,156.95196698961212,87.458,87.458,93.92,0.0
5236.0,1839.573,48.84,83.75197401943305,0.0,175.8883590793154,927.02,6.638611346136955,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,125.69348869439023,0.4,160,125.69348869439023,160,160,153.69348869439023,87.458,87.458,93.92,1.3394388935632096
5237.0,2185.607,441.415,95.38077037394326,24.422,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,157.990013515386,0.4,160,157.990013515386,160,160,160,115.990013515386,87.458,93.92,12.131093582314517
5238.0,2207.143,163.432,141.8959514079281,122.109,175.8883590793154,937.152,21.97450782917951,32.21633,79.25024999999998,2.459940347022767,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,90.86,4.456613017485471
5239.0,1948.959,0,258.18391056897417,366.326,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,135.90283501356242,0.4,160,135.90283501356242,160,160,160,93.90283501356244,87.458,89.96,0.0
5240.0,1854.723,256.978,351.2142814050559,561.7,175.8883590793154,937.152,34.55246763121992,32.21633,79.25024999999998,2.459940347022767,0.4,122,127.1074371215798,0.4,160,127.1074371215798,160,160,155.10743712157978,87.458,87.458,90.86,7.044169929281392
5241.0,1853.596,443.118,444.24464785708153,757.074,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,127.00225604218112,0.4,160,127.00225604218112,160,160,155.0022560421811,87.458,87.458,92.84,13.92446914117404
5242.0,2043.631,436.591,246.55511859852,341.905,175.8883590793154,916.888,60.0,31.971529999999998,77.53665,2.4251779630189736,0.4,122,144.73889414557084,0.4,160,144.73889414557084,160,160,160,102.73889414557084,87.458,96.98,13.635782635705208
5243.0,2207.143,410.067,246.55511859852,341.905,175.8883590793154,910.332,56.760754697615226,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,98.96,12.922045953150894
5244.0,1995.474,0,211.66872953498935,268.639,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,140.2442519100677,0.4,160,140.2442519100677,160,160,160,98.24425191006769,87.458,101.84,0.0
5245.0,1807.063,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.65921247297725,0.4,160,122.65921247297725,160,160,150.65921247297723,87.458,87.458,104.18,0.0
5246.0,2466.254,870.86,211.66872953498935,268.639,175.8883590793154,1892.036,57.99791188880408,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,142.18373514418795,87.458,105.98,19.62277965971728
5247.0,2254.586,0.0,211.66872953498935,268.639,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,122.42798705425558,87.458,107.96,0.0
5248.0,2112.69,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,151.18436492284894,0.4,160,151.18436492284894,160,160,160,109.18436492284896,87.458,106.88,0.0
5249.0,1970.794,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,137.94074279144235,0.4,160,137.94074279144235,160,160,160,95.94074279144233,87.458,106.88,0.0
5250.0,1805.64,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.5264120071938,0.4,160,122.5264120071938,160,160,150.5264120071938,87.458,87.458,104.0,0.0
5251.0,1962.15,379.807,223.29752588949958,293.061,175.8883590793154,818.305,58.484498573988866,29.999999999999996,69.2,2.306666666666667,0.4,122,137.13395680752666,0.4,160,137.13395680752666,160,160,160,95.13395680752666,87.458,100.94,12.873018711752293
5252.0,2150.766,435.172,246.55511859852,341.905,175.8883590793154,913.908,60.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,154.738159357001,0.4,160,154.738159357001,160,160,160,112.73815935700101,87.458,97.88,14.289779002052398
5253.0,2207.143,279.674,223.29752588949958,293.061,175.8883590793154,916.888,38.435243926162535,31.971529999999998,77.53665,2.4251779630189736,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,96.98,9.23098674333251
5254.0,1925.701,0,281.4415032779946,415.17,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,133.73212636072054,0.4,160,133.73212636072054,160,160,160,91.73212636072053,87.458,91.94,0.0
5255.0,1892.565,236.676,269.81270692348437,390.748,175.8883590793154,930.596,32.04697540790545,32.13713,78.69585,2.448751646460029,0.4,122,130.63940170895563,0.4,160,130.63940170895563,160,160,158.63940170895563,88.63940170895566,87.458,92.84,6.504256259099916
5256.0,2035.524,447.658,304.699095987015,464.013,175.8883590793154,940.132,60.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,143.98226590995898,0.4,160,143.98226590995898,160,160,160,101.98226590995898,87.458,89.96,12.214886012337688
5257.0,2207.143,325.143,153.52474776243827,146.531,175.8883590793154,940.132,43.57921483574619,32.25232999999999,79.50225,2.4650079544640655,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,89.96,8.85421010845866
5258.0,2100.133,0,107.00956672845348,48.844,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,150.0124404386777,0.4,160,150.0124404386777,160,160,160,108.01244043867769,87.458,90.86,0.0
5259.0,2004.753,0,95.38077037394326,24.422,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,141.1102352037763,0.4,160,141.1102352037763,160,160,160,99.11023520377633,87.458,86.9,0.0
5260.0,1909.372,0,95.38077037394326,24.422,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,132.20802996887497,0.4,160,132.20802996887497,160,160,160,90.20802996887495,87.458,86.9,0.0
5261.0,1802.362,0,107.00956672845348,48.844,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,122.22047040755263,0.4,160,122.22047040755263,160,160,150.22047040755263,87.458,87.458,86.9,0.0
5262.0,2127.197,443.474,118.63836308296369,73.265,175.8883590793154,950.264,58.80535290102816,32.37473,80.35904999999998,2.4821535191181514,0.4,122,152.53841705299914,0.4,160,152.53841705299914,160,160,160,110.53841705299912,87.458,86.9,11.962186515885175
5263.0,2207.143,384.645,304.699095987015,464.013,175.8883590793154,950.264,51.00454203891172,32.37473,80.35904999999998,2.4821535191181514,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.9,10.287989470590135
5264.0,1867.557,0,339.5854850505456,537.279,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,128.30535472861575,0.4,160,128.30535472861575,160,160,156.30535472861573,87.458,87.458,87.98,0.0
5265.0,1877.893,361.55,351.2142814050559,561.7,175.8883590793154,940.132,48.45877704823778,32.25232999999999,79.50225,2.4650079544640655,0.4,122,129.26998513686402,0.4,160,129.26998513686402,160,160,157.26998513686402,87.458,87.458,89.96,11.22216986004526
5266.0,1994.473,444.537,327.9566886960354,512.857,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,140.1507824664116,0.4,160,140.1507824664116,160,160,160,98.15078246641164,87.458,91.94,13.905087798078398
5267.0,2167.778,443.118,269.81270692348437,390.748,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,156.32591587414868,0.4,160,156.32591587414868,160,160,160,114.32591587414868,87.458,92.84,13.45010913022043
5268.0,2207.143,227.776,188.41113682596895,219.796,175.8883590793154,920.464,31.18135818771816,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.9,6.917476011039933
5269.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,913.908,0.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,97.88,0.0
5270.0,1934.98,0,153.52474776243827,146.531,175.8883590793154,907.352,0.0,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,134.59810965442918,0.4,160,134.59810965442918,160,160,160,92.59810965442918,87.458,99.86,0.0
5271.0,1804.713,0,130.26715943747388,97.687,175.8883590793154,907.352,0.0,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,122.43984144026494,0.4,160,122.43984144026494,160,160,150.43984144026496,87.458,87.458,99.86,0.0
5272.0,2039.525,376.708,141.8959514079281,122.109,175.8883590793154,818.305,58.00730599574325,29.999999999999996,69.2,2.306666666666667,0.4,122,144.35563037283555,0.4,160,144.35563037283555,160,160,160,102.35563037283556,87.458,101.84,11.440470274409527
5273.0,2207.143,344.401,176.78234047145872,195.374,175.8883590793154,818.305,53.032458812480776,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,100.94,10.580800373438054
5274.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648864,87.458,100.76,0.0
5275.0,1840.081,114.419,281.4415032779946,415.17,175.8883590793154,909.736,15.848105936711473,31.885129999999993,76.93184999999998,2.4127814438893616,0.4,122,125.74087414374344,0.4,160,125.74087414374344,160,160,153.74087414374344,87.458,87.458,99.14,3.3956152162057687
5276.0,2031.819,438.293,246.55511859852,341.905,175.8883590793154,920.464,60.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,143.6364349118316,0.4,160,143.6364349118316,160,160,160,101.6364349118316,87.458,95.9,13.114575113319567
5277.0,2133.648,441.415,339.5854850505456,537.279,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,153.14051969634448,0.4,160,153.14051969634448,160,160,160,111.14051969634447,87.458,93.92,13.960482253758919
5278.0,2207.143,401.451,327.9566886960354,512.857,175.8883590793154,933.576,54.184658756155166,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,91.94,11.649879583531105
5279.0,1902.444,0,304.699095987015,464.013,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,131.5614177078786,0.4,160,131.5614177078786,160,160,159.5614177078786,89.56141770787862,87.458,90.86,0.0
5280.0,1922.351,243.205,223.29752588949958,293.061,175.8883590793154,943.708,32.473382117129944,32.29553,79.80465,2.4710741703263577,0.4,122,133.41940918811673,0.4,160,133.41940918811673,160,160,160,91.4194091881167,87.458,88.88,6.576360971363988
5281.0,2207.143,403.43,118.63836308296369,73.265,175.8883590793154,946.688,53.697639067719784,32.33153,80.05664999999999,2.4761169669359906,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,87.98,10.860003438264016
5282.0,2100.133,0,107.00956672845348,48.844,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,150.0124404386777,0.4,160,150.0124404386777,160,160,160,108.01244043867769,87.458,87.98,0.0
5283.0,2004.753,0,95.38077037394326,24.422,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,141.1102352037763,0.4,160,141.1102352037763,160,160,160,99.11023520377631,87.458,87.98,0.0
5284.0,1909.372,0,95.38077037394326,24.422,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,132.20802996887494,0.4,160,132.20802996887494,160,160,160,90.20802996887495,87.458,86.9,0.0
5285.0,1802.362,0,107.00956672845348,48.844,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,122.22047040755263,0.4,160,122.22047040755263,160,160,150.22047040755263,87.458,87.458,86.9,0.0
5286.0,2116.373,444.278,130.26715943747388,97.687,175.8883590793154,950.264,58.91199764471834,32.37473,80.35904999999998,2.4821535191181514,0.4,122,151.5281259222724,0.4,160,151.5281259222724,160,160,160,109.52812592227241,87.458,86.9,10.176346986887507
5287.0,2207.143,325.696,234.92632224400978,317.483,175.8883590793154,950.264,43.187905457254644,32.37473,80.35904999999998,2.4821535191181514,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.9,6.96580423250332
5288.0,1879.186,0,327.9566886960354,512.857,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,129.39070905503672,0.4,160,129.39070905503672,160,160,157.39070905503672,87.458,87.458,88.88,0.0
5289.0,1838.852,357.395,397.7294624390407,659.387,175.8883590793154,937.152,48.05426664227191,32.21633,79.25024999999998,2.459940347022767,0.4,122,125.62617051172069,0.4,160,125.62617051172069,160,160,153.62617051172066,87.458,87.458,90.86,8.610103113793881
5290.0,2036.833,444.537,246.55511859852,341.905,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,144.10444771703646,0.4,160,144.10444771703646,160,160,160,102.10444771703644,87.458,91.94,10.546536172996118
5291.0,2207.143,428.493,258.18391056897417,366.326,175.8883590793154,923.444,58.46915930406326,32.05073,78.09105000000001,2.4364827259784723,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.0,9.768184367205695
5292.0,1983.845,0,223.29752588949958,293.061,175.8883590793154,920.464,0.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,139.15889758364676,0.4,160,139.15889758364676,160,160,160,97.15889758364675,87.458,95.9,0.0
5293.0,1830.2,58.023,211.66872953498935,268.639,175.8883590793154,927.02,7.886870680262327,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,124.81863376274602,0.4,160,124.81863376274602,160,160,152.818633762746,87.458,87.458,93.92,1.2185477167409309
5294.0,2111.286,446.239,165.1535441169485,170.952,175.8883590793154,937.152,60.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,151.05331391770687,0.4,160,151.05331391770687,160,160,160,109.05331391770687,87.458,90.86,9.193271548544969
5295.0,2207.143,237.753,141.8959514079281,122.109,175.8883590793154,927.02,32.31697897036048,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,93.92,4.92291269494013
5296.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,920.464,0.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,95.9,0.0
5297.0,1946.609,0,141.8959514079281,122.109,175.8883590793154,920.464,0.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,135.68346398085012,0.4,160,135.68346398085012,160,160,160,93.68346398085012,87.458,95.9,0.0
5298.0,1870.617,135.677,211.66872953498935,268.639,175.8883590793154,927.02,18.442077965683406,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,128.59088575388444,0.4,160,128.59088575388444,160,160,156.59088575388444,87.458,87.458,93.92,4.352900984178466
5299.0,2043.922,443.118,269.81270692348437,390.748,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,144.7660191616215,0.4,160,144.7660191616215,160,160,160,102.76601916162149,87.458,92.84,14.364861844711278
5300.0,2207.017,444.537,281.4415032779946,415.17,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,159.9882337968529,0.4,160,159.9882337968529,160,160,160,117.98823379685292,87.458,91.94,14.306584748881587
5301.0,2207.143,223.424,223.29752588949958,293.061,175.8883590793154,933.576,30.155928059055714,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,91.94,7.270548381256674
5302.0,1855.929,0,351.2142814050559,561.7,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,127.22000040219481,0.4,160,127.22000040219481,160,160,155.22000040219478,87.458,87.458,90.86,0.0
5303.0,1963.385,342.382,234.92632224400978,317.483,175.8883590793154,943.708,45.71588525196159,32.29553,79.80465,2.4710741703263577,0.4,122,137.24922872348645,0.4,160,137.24922872348645,160,160,160,95.24922872348644,87.458,88.88,9.802358740386197
5304.0,2207.143,408.912,165.1535441169485,170.952,175.8883590793154,950.264,54.22241205609251,32.37473,80.35904999999998,2.4821535191181514,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.9,10.321768095307203
5305.0,2030.361,0,176.78234047145872,195.374,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,143.50031488933053,0.4,160,143.50031488933053,160,160,160,101.50031488933054,87.458,87.98,0.0
5306.0,1923.351,0,107.00956672845348,48.844,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,133.5127553280082,0.4,160,133.5127553280082,160,160,160,91.51275532800823,87.458,86.9,0.0
5307.0,1804.713,0,118.63836308296369,73.265,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,122.43984144026494,0.4,160,122.43984144026494,160,160,150.43984144026496,87.458,87.458,87.98,0.0
5308.0,2139.458,430.126,95.38077037394326,24.422,175.8883590793154,950.264,57.035511345836944,32.37473,80.35904999999998,2.4821535191181514,0.4,122,153.68277230424792,0.4,160,153.68277230424792,160,160,160,111.68277230424793,87.458,86.9,10.123644513020643
5309.0,2207.143,163.065,95.38077037394326,24.422,175.8883590793154,953.244,21.555152106757628,32.41073,80.61104999999998,2.4871716866605587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.0,3.779112265476125
5310.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,960.395,0.0,32.50846,81.21584999999999,2.498298904346745,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.8417317858358,87.458,83.84,0.0
5311.0,1841.949,0,234.92632224400978,317.483,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,125.91527504306154,0.4,160,125.91527504306154,160,160,153.9152750430615,87.458,87.458,86.9,0.0
5312.0,1913.914,388.293,316.3278923415252,488.435,175.8883590793154,940.132,52.043184971608596,32.25232999999999,79.50225,2.4650079544640655,0.4,122,132.63199756157013,0.4,160,132.63199756157013,160,160,160,90.63199756157015,87.458,89.96,7.533402890545766
5313.0,2052.333,443.118,304.699095987015,464.013,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,145.55106799004432,0.4,160,145.55106799004432,160,160,160,103.55106799004433,87.458,92.84,8.63357997447829
5314.0,2207.143,436.251,281.4415032779946,415.17,175.8883590793154,920.464,59.720491178744744,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.9,8.554934810729987
5315.0,1983.845,0,223.29752588949958,293.061,175.8883590793154,910.332,0.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,139.15889758364676,0.4,160,139.15889758364676,160,160,160,97.15889758364675,87.458,98.96,0.0
5316.0,1804.877,9.442,188.41113682596895,219.796,175.8883590793154,818.305,1.4539922584815124,29.999999999999996,69.2,2.306666666666667,0.4,122,122.4551525046074,0.4,160,122.4551525046074,160,160,150.45515250460738,87.458,87.458,101.84,0.19335957342796534
5317.0,2207.143,579.049,176.78234047145872,195.374,175.8883590793154,1892.036,38.563725376471794,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.9,8.55906658795065
5318.0,2065.247,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,146.7563778685934,0.4,160,146.7563778685934,160,160,160,104.7563778685934,87.458,105.98,0.0
5319.0,1900.093,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,131.34204708434487,0.4,160,131.34204708434487,160,160,159.34204708434487,89.34204708434487,87.458,106.88,0.0
5320.0,2060.118,313.549,153.52474776243827,146.531,175.8883590793154,1892.036,20.881865727786007,50.8,160.0,3.1496062992125986,0.4,122,146.2776362820254,0.4,160,146.2776362820254,160,160,160,104.27763628202538,87.458,108.86,4.792923921042829
5321.0,2207.143,323.808,176.78234047145872,195.374,175.8883590793154,1892.036,21.56508225979964,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,108.86,9.286834473291778
5322.0,1995.474,0,211.66872953498935,268.639,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,140.2442519100677,0.4,160,140.2442519100677,160,160,160,98.24425191006769,87.458,107.96,0.0
5323.0,1884.434,112.257,223.29752588949958,293.061,175.8883590793154,1892.036,7.4761414854368535,50.8,160.0,3.1496062992125986,0.4,122,129.88047159713693,0.4,160,129.88047159713693,160,160,157.88047159713693,87.88047159713695,87.458,106.88,3.2443637020236715
5324.0,2207.143,522.749,200.03993318047915,244.218,175.8883590793154,1892.036,34.81427387443907,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.0,14.880764602931071
5325.0,1960.588,0,246.55511859852,341.905,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,136.98818893080482,0.4,160,136.98818893080482,160,160,160,94.98818893080482,87.458,100.94,0.0
5326.0,1863.467,195.95,293.0702996325048,439.592,175.8883590793154,910.332,27.123027052750267,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,127.92360717210666,0.4,160,127.92360717210666,160,160,155.92360717210664,87.458,87.458,98.96,7.631592630274811
5327.0,2003.866,433.469,293.0702996325048,439.592,175.8883590793154,910.332,60.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,141.02747016037733,0.4,160,141.02747016037733,160,160,160,99.02747016037733,87.458,98.96,14.377867390193858
5328.0,2207.143,426.575,223.29752588949958,293.061,175.8883590793154,916.888,58.62353006959901,31.971529999999998,77.53665,2.4251779630189736,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,96.98,13.670561811449742
5329.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,923.444,0.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.8417317858358,87.458,95.0,0.0
5330.0,1958.237,0,118.63836308296369,73.265,175.8883590793154,927.02,0.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,136.76881789809252,0.4,160,136.76881789809252,160,160,160,94.76881789809252,87.458,93.92,0.0
5331.0,1851.228,0,107.00956672845348,48.844,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,126.7812583367702,0.4,160,126.7812583367702,160,160,154.78125833677018,87.458,87.458,91.94,0.0
5332.0,1962.417,206.57,95.38077037394326,24.422,175.8883590793154,937.152,27.774782468336394,32.21633,79.25024999999998,2.459940347022767,0.4,122,137.15892341616723,0.4,160,137.15892341616723,160,160,160,95.15892341616721,87.458,90.86,4.804975825302664
5333.0,2207.143,351.735,107.00956672845348,48.844,175.8883590793154,946.688,46.81689709551852,32.33153,80.05664999999999,2.4761169669359906,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,87.98,8.504775736271524
5334.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.58566921575151,87.458,86.9,0.0
5335.0,1830.321,0,211.66872953498935,268.639,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,124.82992112581915,0.4,160,124.82992112581915,160,160,152.82992112581917,87.458,87.458,89.96,0.0
5336.0,1849.401,405.182,386.1006660845305,634.966,175.8883590793154,923.444,55.28818474232605,32.05073,78.09105000000001,2.4364827259784723,0.4,122,126.61079983849754,0.4,160,126.61079983849754,160,160,154.61079983849754,87.458,87.458,95.0,10.948900140879749
5337.0,1887.836,389.649,351.2142814050559,561.7,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,130.1980237761801,0.4,160,130.1980237761801,160,160,158.1980237761801,88.1980237761801,87.458,101.84,11.148645119999998
5338.0,2207.143,658.892,339.5854850505456,537.279,175.8883590793154,1892.036,43.88119775608669,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.0,13.813598919559288
5339.0,1925.701,0,281.4415032779946,415.17,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.73212636072054,0.4,160,133.73212636072054,160,160,160,91.73212636072053,87.458,105.98,0.0
5340.0,2009.239,260.32,176.78234047145872,195.374,175.8883590793154,1892.036,17.33690813359597,50.8,160.0,3.1496062992125986,0.4,122,141.52898126965414,0.4,160,141.52898126965414,160,160,160,99.52898126965415,87.458,107.96,5.459740725463039
5341.0,2207.143,374.686,176.78234047145872,195.374,175.8883590793154,1892.036,24.953506934308706,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,106.88,7.883413168191741
5342.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,109.94,0.0
5343.0,1900.093,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,131.34204708434487,0.4,160,131.34204708434487,160,160,159.34204708434487,89.34204708434487,87.458,111.92,0.0
5344.0,2023.609,265.412,141.8959514079281,122.109,175.8883590793154,1892.036,17.676017973101303,50.8,160.0,3.1496062992125986,0.4,122,142.87020517818195,0.4,160,142.87020517818195,160,160,160,100.87020517818196,87.458,108.86,5.773164836010673
5345.0,2207.143,337.058,153.52474776243827,146.531,175.8883590793154,1892.036,22.447551265776195,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,108.86,7.2498869641957775
5346.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,107.96,0.0
5347.0,1830.321,0,211.66872953498935,268.639,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,124.82992112581915,0.4,160,124.82992112581915,160,160,152.82992112581917,87.458,87.458,104.9,0.0
5348.0,2004.431,362.521,188.41113682596895,219.796,175.8883590793154,907.352,50.34433399159649,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,141.08018034800278,0.4,160,141.08018034800278,160,160,160,99.08018034800276,87.458,99.86,10.336367567042153
5349.0,2158.161,435.172,281.4415032779946,415.17,175.8883590793154,913.908,60.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,155.42832032739284,0.4,160,155.42832032739284,160,160,160,113.42832032739283,87.458,97.88,12.859453390545628
5350.0,2207.143,365.31,316.3278923415252,488.435,175.8883590793154,916.888,50.2040450375059,31.971529999999998,77.53665,2.4251779630189736,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,96.98,10.66845305351146
5351.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,920.464,0.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,95.9,0.0
5352.0,1853.578,0,165.1535441169485,170.952,175.8883590793154,923.444,0.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,127.00062977866106,0.4,160,127.00062977866106,160,160,155.00062977866105,87.458,87.458,95.0,0.0
5353.0,1985.616,308.82,176.78234047145872,195.374,175.8883590793154,930.596,41.815544678143866,32.13713,78.69585,2.448751646460029,0.4,122,139.3241575866786,0.4,160,139.3241575866786,160,160,160,97.32415758667864,87.458,92.84,8.183225275701853
5354.0,2207.143,340.165,118.63836308296369,73.265,175.8883590793154,923.444,46.41652822358041,32.05073,78.09105000000001,2.4364827259784723,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.0,8.90656896621987
5355.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,86.9,0.0
5356.0,1993.124,0,95.38077037394326,24.422,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,140.02488087735537,0.4,160,140.02488087735537,160,160,160,98.02488087735536,87.458,86.9,0.0
5357.0,1897.743,0,95.38077037394326,24.422,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,131.122675642454,0.4,160,131.122675642454,160,160,159.122675642454,89.122675642454,87.458,86.9,0.0
5358.0,1802.362,0,95.38077037394326,24.422,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,122.22047040755263,0.4,160,122.22047040755263,160,160,150.22047040755263,87.458,87.458,89.96,0.0
5359.0,2068.937,443.357,176.78234047145872,195.374,175.8883590793154,943.708,59.19827412678301,32.29553,79.80465,2.4710741703263577,0.4,122,147.10074313660465,0.4,160,147.10074313660465,160,160,160,105.10074313660466,87.458,88.88,10.976530978353052
5360.0,2207.143,303.36,165.1535441169485,170.952,175.8883590793154,940.132,40.65956067696645,32.25232999999999,79.50225,2.4650079544640655,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,89.96,8.395941250706077
5361.0,1925.701,0,281.4415032779946,415.17,175.8883590793154,927.02,0.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,133.73212636072049,0.4,160,133.73212636072049,160,160,160,91.73212636072051,87.458,93.92,0.0
5362.0,1849.312,286.453,362.84307337551,586.122,175.8883590793154,920.464,39.21393080008894,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,126.6024203196852,0.4,160,126.6024203196852,160,160,154.60242031968517,87.458,87.458,95.9,8.011419816211284
5363.0,2014.671,435.172,269.81270692348437,390.748,175.8883590793154,913.908,60.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,142.03591462549622,0.4,160,142.03591462549622,160,160,160,100.03591462549622,87.458,97.88,12.28536229162671
5364.0,2130.393,432.05,316.3278923415252,488.435,175.8883590793154,907.352,60.0,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,152.83663340700963,0.4,160,152.83663340700963,160,160,160,110.83663340700963,87.458,99.86,12.205075542067867
5365.0,2207.143,369.821,293.0702996325048,439.592,175.8883590793154,818.305,56.94676338160754,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,101.84,10.882955348300227
5366.0,1960.588,0,246.55511859852,341.905,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,136.98818893080482,0.4,160,136.98818893080482,160,160,160,94.98818893080481,87.458,104.0,0.0
5367.0,2055.484,364.709,269.81270692348437,390.748,175.8883590793154,1892.036,24.289063986179585,50.8,160.0,3.1496062992125986,0.4,122,145.84520023271153,0.4,160,145.84520023271153,160,160,160,103.84520023271152,87.458,104.9,7.887640055418212
5368.0,2207.143,398.214,246.55511859852,341.905,175.8883590793154,1892.036,26.52040649365499,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,105.98,8.904776868848788
5369.0,1983.845,0,223.29752588949958,293.061,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,139.1588975836467,0.4,160,139.1588975836467,160,160,160,97.15889758364672,87.458,105.98,0.0
5370.0,1890.601,118.424,211.66872953498935,268.639,175.8883590793154,1892.036,7.8868706802623905,50.8,160.0,3.1496062992125986,0.4,122,130.45608163339017,0.4,160,130.45608163339017,160,160,158.45608163339017,88.45608163339017,87.458,104.9,2.804244861975265
5371.0,2207.143,574.726,258.18391056897417,366.326,175.8883590793154,1892.036,38.275842302155866,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,102.92,13.950358199720872
5372.0,1960.588,0,246.55511859852,341.905,175.8883590793154,910.332,0.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,136.98818893080482,0.4,160,136.98818893080482,160,160,160,94.98818893080482,87.458,98.96,0.0
5373.0,1867.44,165.036,258.18391056897417,366.326,175.8883590793154,916.888,22.680616730041493,31.971529999999998,77.53665,2.4251779630189736,0.4,122,128.29435657815014,0.4,160,128.29435657815014,160,160,156.29435657815014,87.458,87.458,96.98,5.1945190275354305
5374.0,2120.443,441.415,188.41113682596895,219.796,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,151.9080471969569,0.4,160,151.9080471969569,160,160,160,109.90804719695687,87.458,93.92,13.209555989598536
5375.0,2207.143,298.368,211.66872953498935,268.639,175.8883590793154,927.02,40.55615431134787,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,93.92,8.157561858468664
5376.0,2030.361,0,176.78234047145872,195.374,175.8883590793154,930.596,0.0,32.13713,78.69585,2.448751646460029,0.4,122,143.50031488933053,0.4,160,143.50031488933053,160,160,160,101.50031488933054,87.458,92.84,0.0
5377.0,1865.207,0,165.1535441169485,170.952,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,128.08598410508202,0.4,160,128.08598410508202,160,160,156.085984105082,87.458,87.458,91.94,0.0
5378.0,1947.542,200.974,118.63836308296369,73.265,175.8883590793154,937.152,27.022316798731765,32.21633,79.25024999999998,2.459940347022767,0.4,122,135.7706163498914,0.4,160,135.7706163498914,160,160,160,93.77061634989141,87.458,90.86,5.423903282195516
5379.0,2207.143,366.61,107.00956672845348,48.844,175.8883590793154,940.132,49.13703964327053,32.25232999999999,79.50225,2.4650079544640655,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,89.96,9.898684614731783
5380.0,2111.762,0,95.38077037394326,24.422,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,151.09779476509863,0.4,160,151.09779476509863,160,160,160,109.09779476509866,87.458,89.96,0.0
5381.0,2016.381,0,95.38077037394326,24.422,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,142.19558953019725,0.4,160,142.19558953019725,160,160,160,100.19558953019728,87.458,89.96,0.0
5382.0,1921.001,0,95.38077037394326,24.422,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,133.2933842952959,0.4,160,133.2933842952959,160,160,160,91.29338429529591,87.458,87.98,0.0
5383.0,1825.62,0,95.38077037394326,24.422,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,124.39117906039453,0.4,160,124.39117906039453,160,160,152.3911790603945,87.458,87.458,86.9,0.0
5384.0,2059.092,340.482,107.00956672845348,48.844,175.8883590793154,940.132,45.6350550159145,32.25232999999999,79.50225,2.4650079544640655,0.4,122,146.18192965504278,0.4,160,146.18192965504278,160,160,160,104.1819296550428,87.458,89.96,10.685959473159327
5385.0,2207.143,417.863,269.81270692348437,390.748,175.8883590793154,933.576,56.39986504696173,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,91.94,14.423104374693002
5386.0,1867.557,0,339.5854850505456,537.279,175.8883590793154,920.464,0.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,128.30535472861575,0.4,160,128.30535472861575,160,160,156.30535472861573,87.458,87.458,95.9,0.0
5387.0,1875.206,347.234,339.5854850505456,537.279,175.8883590793154,910.332,48.06355835575433,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,129.0192386567357,0.4,160,129.0192386567357,160,160,157.0192386567357,87.458,87.458,98.96,10.685669992577715
5388.0,1936.898,389.649,327.9566886960354,512.857,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,134.77717124726016,0.4,160,134.77717124726016,160,160,160,92.77717124726016,87.458,100.94,12.12228693
5389.0,2207.143,586.572,316.3278923415252,488.435,175.8883590793154,1892.036,39.06480680325928,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.0,13.16421017816956
