Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
5390.0,1832.671,0,374.4718697300203,610.544,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,125.04929215853147,0.4,160,125.04929215853147,160,160,153.04929215853144,87.458,87.458,104.9,0.0
5391.0,2378.48,769.107,223.29752588949958,293.061,175.8883590793154,1892.036,51.221312296401024,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,133.99150049609892,87.458,106.88,17.975271370565068
5392.0,2207.143,168.248,339.5854850505456,537.279,175.8883590793154,1892.036,11.20505134303179,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,106.88,3.7652676338573237
5393.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,105.98,0.0
5394.0,1919.482,170.563,269.81270692348437,390.748,175.8883590793154,1892.036,11.359209991784862,50.8,160.0,3.1496062992125986,0.4,122,133.15162926383857,0.4,160,133.15162926383857,160,160,160,91.15162926383857,87.458,104.9,4.433092908672149
5395.0,2207.143,522.587,234.92632224400978,317.483,175.8883590793154,1892.036,34.803502990633405,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,102.92,13.542768398009764
5396.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,910.332,0.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648864,87.458,98.96,0.0
5397.0,1842.791,140.387,304.699095987015,464.013,175.8883590793154,920.464,19.21820707248754,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,125.9937963237032,0.4,160,125.9937963237032,160,160,153.99379632370318,87.458,87.458,95.9,4.6435165325877925
5398.0,2026.022,441.415,258.18391056897417,366.326,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,143.0953613931627,0.4,160,143.0953613931627,160,160,160,101.09536139316273,87.458,93.92,14.307791563437346
5399.0,2083.039,443.118,386.1006660845305,634.966,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,148.4169519458688,0.4,160,148.4169519458688,160,160,160,106.41695194586882,87.458,92.84,12.204469793593528
5400.0,2207.143,277.629,153.52474776243827,146.531,175.8883590793154,937.152,37.329133049204664,32.21633,79.25024999999998,2.459940347022767,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,90.86,7.609423439071072
5401.0,2100.133,0,107.00956672845348,48.844,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,150.0124404386777,0.4,160,150.0124404386777,160,160,160,108.01244043867769,87.458,89.96,0.0
5402.0,1981.495,0,118.63836308296369,73.265,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,138.93952655093443,0.4,160,138.93952655093443,160,160,160,96.93952655093442,87.458,87.98,0.0
5403.0,1886.114,0,95.38077037394326,24.422,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,130.03732131603306,0.4,160,130.03732131603306,160,160,158.03732131603306,88.03732131603304,87.458,87.98,0.0
5404.0,1802.362,0,83.75197401943305,0.0,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,122.22047040755263,0.4,160,122.22047040755263,160,160,150.22047040755263,87.458,87.458,87.98,0.0
5405.0,2153.345,440.549,89.56637219668815,12.211,175.8883590793154,950.264,58.41758717242007,32.37473,80.35904999999998,2.4821535191181514,0.4,122,154.97886926010983,0.4,160,154.97886926010983,160,160,160,112.97886926010982,87.458,86.9,11.876540988667669
5406.0,2207.143,160.807,107.00956672845348,48.844,175.8883590793154,953.244,21.256679131208866,32.41073,80.61104999999998,2.4871716866605587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.0,4.33829758737771
5407.0,1948.959,0,258.18391056897417,366.326,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,135.90283501356242,0.4,160,135.90283501356242,160,160,160,93.90283501356244,87.458,86.0,0.0
5408.0,1824.363,284.763,409.35825879355093,683.809,175.8883590793154,940.132,38.1669561992631,32.25232999999999,79.50225,2.4650079544640655,0.4,122,124.27390816358012,0.4,160,124.27390816358012,160,160,152.27390816358013,87.458,87.458,89.96,7.848853389989204
5409.0,1858.123,443.118,409.35825879355093,683.809,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,127.42479006344426,0.4,160,127.42479006344426,160,160,155.42479006344428,87.458,87.458,92.84,14.23427033522005
5410.0,2073.118,438.293,223.29752588949958,293.061,175.8883590793154,920.464,60.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,147.49105948437432,0.4,160,147.49105948437432,160,160,160,105.49105948437435,87.458,95.9,14.118145528780147
5411.0,2207.143,357.322,223.29752588949958,293.061,175.8883590793154,910.332,49.459872885950205,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,98.96,11.448577613444881
5412.0,2030.361,0,176.78234047145872,195.374,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,143.50031488933053,0.4,160,143.50031488933053,160,160,160,101.50031488933053,87.458,101.84,0.0
5413.0,1876.836,0,153.52474776243827,146.531,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,129.17133843150296,0.4,160,129.17133843150296,160,160,157.17133843150293,87.458,87.458,104.9,0.0
5414.0,2209.403,509.35,176.78234047145872,195.374,175.8883590793154,1892.036,33.92190802405452,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,118.21098325767534,87.458,106.88,11.791712888166478
5415.0,2207.143,197.779,200.03993318047915,244.218,175.8883590793154,1892.036,13.171797460947452,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,107.96,4.681005911299934
5416.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,108.86,0.0
5417.0,1818.692,0,200.03993318047915,244.218,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,123.74456679939819,0.4,160,123.74456679939819,160,160,151.74456679939817,87.458,87.458,109.94,0.0
5418.0,2435.392,816.74,200.03993318047915,244.218,175.8883590793154,1892.036,54.393583269332936,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,139.30321356197538,87.458,109.94,24.523522848225536
5419.0,2212.094,0.0,223.29752588949958,293.061,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,118.46211114562207,87.458,108.86,0.0
5420.0,1977.168,0,234.92632224400978,317.483,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,138.53565440284785,0.4,160,138.53565440284785,160,160,160,96.53565440284784,87.458,105.98,0.0
5421.0,2077.379,474.684,374.4718697300203,610.544,175.8883590793154,1892.036,31.613185384654535,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,147.88875309519608,0.4,160,147.88875309519608,160,160,160,105.88875309519607,87.458,102.92,14.024806570017931
5422.0,2185.587,389.649,281.4415032779946,415.17,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,157.98810299140433,0.4,160,157.98810299140433,160,160,160,115.98810299140433,87.458,100.94,15.288972629999996
5423.0,2207.143,291.369,269.81270692348437,390.748,175.8883590793154,920.464,39.8868200523246,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.9,8.167470561269129
5424.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,930.596,0.0,32.13713,78.69585,2.448751646460029,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648863,87.458,92.84,0.0
5425.0,1888.465,0,118.63836308296369,73.265,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,130.25669234874533,0.4,160,130.25669234874533,160,160,158.25669234874533,88.25669234874535,87.458,91.94,0.0
5426.0,1858.494,77.039,107.00956672845348,48.844,175.8883590793154,933.576,10.39813901654166,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,127.45946121553885,0.4,160,127.45946121553885,160,160,155.45946121553885,87.458,87.458,91.94,2.1147852209709663
5427.0,2207.143,444.029,95.38077037394326,24.422,175.8883590793154,940.132,59.51360830867655,32.25232999999999,79.50225,2.4650079544640655,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,89.96,12.097679553599082
5428.0,2100.133,0,107.00956672845348,48.844,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,150.0124404386777,0.4,160,150.0124404386777,160,160,160,108.01244043867769,87.458,88.88,0.0
5429.0,2016.381,0,83.75197401943305,0.0,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,142.19558953019725,0.4,160,142.19558953019725,160,160,160,100.19558953019728,87.458,89.96,0.0
5430.0,1862.857,0,153.52474776243827,146.531,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,127.8666130723697,0.4,160,127.8666130723697,160,160,155.86661307236972,87.458,87.458,88.88,0.0
5431.0,1948.777,332.475,246.55511859852,341.905,175.8883590793154,937.152,44.70364704091529,32.21633,79.25024999999998,2.459940347022767,0.4,122,135.88584674700178,0.4,160,135.88584674700178,160,160,160,93.88584674700176,87.458,90.86,9.084075395178765
5432.0,2015.72,441.415,374.4718697300203,610.544,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,142.13386896143038,0.4,160,142.13386896143038,160,160,160,100.13386896143035,87.458,93.92,12.430519358217618
5433.0,2042.952,436.591,409.35825879355093,683.809,175.8883590793154,916.888,60.0,31.971529999999998,77.53665,2.4251779630189736,0.4,122,144.67554731328386,0.4,160,144.67554731328386,160,160,160,102.67554731328386,87.458,96.98,14.148353561675858
5434.0,2138.538,435.172,339.5854850505456,537.279,175.8883590793154,913.908,60.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,153.59691566056915,0.4,160,153.59691566056915,160,160,160,111.59691566056918,87.458,97.88,13.956415022140249
5435.0,2207.143,268.644,200.03993318047915,244.218,175.8883590793154,907.352,37.30741580433824,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,99.86,8.444142342377038
5436.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,101.84,0.0
5437.0,1807.063,0,211.66872953498935,268.639,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.65921247297723,0.4,160,122.65921247297723,160,160,150.65921247297723,87.458,87.458,104.0,0.0
5438.0,2456.191,872.426,223.29752588949958,293.061,175.8883590793154,1892.036,58.10217580680382,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,141.2444998625678,87.458,106.88,20.37994970706746
5439.0,2291.038,0.0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,125.83016907831929,87.458,108.86,0.0
5440.0,2137.513,0,153.52474776243827,146.531,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,153.50119262049174,0.4,160,153.50119262049174,160,160,160,111.50119262049172,87.458,110.84,0.0
5441.0,2018.874,0,118.63836308296369,73.265,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.42827873274842,0.4,160,142.42827873274842,160,160,160,100.42827873274845,87.458,110.84,0.0
5442.0,1853.721,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.01394794849992,0.4,160,127.01394794849992,160,160,155.0139479484999,87.458,87.458,107.6,0.0
5443.0,2309.356,644.046,188.41113682596895,219.796,175.8883590793154,1892.036,42.89245366857302,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,127.53986999697969,87.458,102.92,18.39012742473698
5444.0,2207.143,121.085,223.29752588949958,293.061,175.8883590793154,910.332,16.760323818978392,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,98.96,4.51661843224019
5445.0,1914.073,0,293.0702996325048,439.592,175.8883590793154,920.464,0.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,132.64677203429954,0.4,160,132.64677203429954,160,160,160,90.64677203429957,87.458,95.9,0.0
5446.0,1899.152,173.491,188.41113682596895,219.796,175.8883590793154,923.444,23.67330739613805,32.05073,78.09105000000001,2.4364827259784723,0.4,122,131.2541988613782,0.4,160,131.2541988613782,160,160,159.2541988613782,89.25419886137823,87.458,95.0,6.101112503027093
5447.0,2012.61,441.415,327.9566886960354,512.857,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,141.84363797231208,0.4,160,141.84363797231208,160,160,160,99.84363797231207,87.458,93.92,12.296470522587237
5448.0,2207.143,394.572,200.03993318047915,244.218,175.8883590793154,930.596,53.42675906680763,32.13713,78.69585,2.448751646460029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,92.84,10.877514631749984
5449.0,2065.247,0,141.8959514079281,122.109,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,146.7563778685934,0.4,160,146.7563778685934,160,160,160,104.7563778685934,87.458,90.86,0.0
5450.0,1923.351,0,141.8959514079281,122.109,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,133.5127557371868,0.4,160,133.5127557371868,160,160,160,91.51275573718678,87.458,89.96,0.0
5451.0,1827.97,0,95.38077037394326,24.422,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,124.61055050228542,0.4,160,124.61055050228542,160,160,152.61055050228543,87.458,87.458,88.88,0.0
5452.0,2051.179,318.59,95.38077037394326,24.422,175.8883590793154,946.688,42.40514277035085,32.33153,80.05664999999999,2.4761169669359906,0.4,122,145.4434001098901,0.4,160,145.4434001098901,160,160,160,103.44340010989008,87.458,87.98,8.461772006065459
5453.0,2207.143,251.344,95.38077037394326,24.422,175.8883590793154,946.688,33.45458704605857,32.33153,80.05664999999999,2.4761169669359906,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,87.98,6.521724961790342
5454.0,2053.618,0,153.52474776243827,146.531,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,145.67102354217246,0.4,160,145.67102354217246,160,160,160,103.67102354217246,87.458,87.98,0.0
5455.0,1826.654,89.364,316.3278923415252,488.435,175.8883590793154,946.688,11.894578596325836,32.33153,80.05664999999999,2.4761169669359906,0.4,122,124.48772496382412,0.4,160,124.48772496382412,160,160,152.48772496382412,87.458,87.458,87.98,1.9926292724276984
5456.0,1969.613,447.658,304.699095987015,464.013,175.8883590793154,940.132,60.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,137.83058916482747,0.4,160,137.83058916482747,160,160,160,95.83058916482746,87.458,89.96,11.730249955601318
5457.0,2038.259,443.118,374.4718697300203,610.544,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,144.2375340439545,0.4,160,144.2375340439545,160,160,160,102.23753404395448,87.458,92.84,11.932267241968239
5458.0,2207.143,415.439,246.55511859852,341.905,175.8883590793154,920.464,56.871329470110105,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.9,11.306604341400606
5459.0,1925.701,0,281.4415032779946,415.17,175.8883590793154,910.332,0.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,133.73212636072054,0.4,160,133.73212636072054,160,160,160,91.73212636072053,87.458,98.96,0.0
5460.0,1861.507,112.588,176.78234047145872,195.374,175.8883590793154,818.305,17.336908133595887,29.999999999999996,69.2,2.306666666666667,0.4,122,127.74069480852934,0.4,160,127.74069480852934,160,160,155.74069480852933,87.458,87.458,100.94,3.204860494591309
5461.0,2207.143,475.903,130.26715943747388,97.687,175.8883590793154,1892.036,31.69436426048482,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.0,9.871418905320146
5462.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,105.98,0.0
5463.0,1853.578,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.00062977866106,0.4,160,127.00062977866106,160,160,155.00062977866105,87.458,87.458,105.98,0.0
5464.0,2309.895,644.728,188.41113682596895,219.796,175.8883590793154,1892.036,42.93789514700646,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,127.5902350797024,87.458,106.88,14.115999110494274
5465.0,2207.143,85.659,188.41113682596895,219.796,175.8883590793154,1892.036,5.704729503800918,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,105.98,2.0640712283659735
5466.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,104.9,0.0
5467.0,1841.949,0,176.78234047145872,195.374,175.8883590793154,1892.036,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,125.9152754522401,0.4,160,125.9152754522401,160,160,153.9152754522401,87.458,87.458,102.92,0.0
5468.0,1995.776,330.609,176.78234047145872,195.374,175.8883590793154,910.332,45.762363005188625,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,140.2724583810633,0.4,160,140.2724583810633,160,160,160,98.27245838106329,87.458,98.96,10.286939107098808
5469.0,2152.628,438.293,281.4415032779946,415.17,175.8883590793154,920.464,60.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,154.91195657906712,0.4,160,154.91195657906712,160,160,160,112.91195657906715,87.458,95.9,14.123592578971808
5470.0,2207.143,370.843,316.3278923415252,488.435,175.8883590793154,923.444,50.60254748695241,32.05073,78.09105000000001,2.4364827259784723,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.0,10.77222824697694
5471.0,1867.557,0,339.5854850505456,537.279,175.8883590793154,930.596,0.0,32.13713,78.69585,2.448751646460029,0.4,122,128.30535472861575,0.4,160,128.30535472861575,160,160,156.30535472861573,87.458,87.458,92.84,0.0
5472.0,1963.053,295.536,200.03993318047915,244.218,175.8883590793154,937.152,39.736834235584205,32.21633,79.25024999999998,2.459940347022767,0.4,122,137.21829169456097,0.4,160,137.21829169456097,160,160,160,95.21829169456097,87.458,90.86,7.8797243027030115
5473.0,2207.143,374.357,130.26715943747388,97.687,175.8883590793154,933.576,50.527696574318924,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,91.94,9.959138400243871
5474.0,2100.133,0,107.00956672845348,48.844,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,150.0124404386777,0.4,160,150.0124404386777,160,160,160,108.01244043867769,87.458,91.94,0.0
5475.0,2004.753,0,95.38077037394326,24.422,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,141.1102352037763,0.4,160,141.1102352037763,160,160,160,99.11023520377631,87.458,91.94,0.0
5476.0,1909.372,0,95.38077037394326,24.422,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,132.20802996887494,0.4,160,132.20802996887494,160,160,160,90.20802996887494,87.458,90.86,0.0
5477.0,1802.362,0,107.00956672845348,48.844,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,122.22047040755263,0.4,160,122.22047040755263,160,160,150.22047040755263,87.458,87.458,90.86,0.0
5478.0,2133.129,437.777,107.00956672845348,48.844,175.8883590793154,940.132,58.6755298557233,32.25232999999999,79.50225,2.4650079544640655,0.4,122,153.09205269827441,0.4,160,153.09205269827441,160,160,160,111.09205269827439,87.458,89.96,9.044412207057782
5479.0,2207.143,355.455,281.4415032779946,415.17,175.8883590793154,946.688,47.31201711173143,32.33153,80.05664999999999,2.4761169669359906,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,87.98,7.5742249374600945
5480.0,1809.413,0,397.7294624390407,659.387,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,122.87858350568955,0.4,160,122.87858350568955,160,160,150.87858350568956,87.458,87.458,89.96,0.0
5481.0,1889.44,431.241,351.2142814050559,561.7,175.8883590793154,930.596,58.3918544542965,32.13713,78.69585,2.448751646460029,0.4,122,130.34775121175693,0.4,160,130.34775121175693,160,160,158.34775121175693,88.34775121175694,87.458,92.84,9.27156471462752
5482.0,1951.559,436.591,374.4718697300203,610.544,175.8883590793154,916.888,60.0,31.971529999999998,77.53665,2.4251779630189736,0.4,122,136.1454925428733,0.4,160,136.1454925428733,160,160,160,94.14549254287331,87.458,96.98,9.35852846792167
5483.0,2102.167,432.05,281.4415032779946,415.17,175.8883590793154,907.352,60.0,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,150.20227430364957,0.4,160,150.20227430364957,160,160,160,108.20227430364959,87.458,99.86,8.911498928823038
5484.0,2207.143,305.016,200.03993318047915,244.218,175.8883590793154,818.305,46.96776386915898,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,101.84,6.384365552558701
5485.0,2030.361,0,176.78234047145872,195.374,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,143.50031488933053,0.4,160,143.50031488933053,160,160,160,101.50031488933055,87.458,104.0,0.0
5486.0,1841.949,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,125.91527545224012,0.4,160,125.91527545224012,160,160,153.9152754522401,87.458,87.458,104.9,0.0
5487.0,2352.306,687.139,176.78234047145872,195.374,175.8883590793154,1892.036,45.762363005188625,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,131.54854159096678,87.458,105.98,10.984195045342089
5488.0,2207.143,43.248,188.41113682596895,219.796,175.8883590793154,1892.036,2.88026164561876,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,106.88,1.1158172825280963
5489.0,1983.845,0,223.29752588949958,293.061,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,139.1588975836467,0.4,160,139.1588975836467,160,160,160,97.15889758364672,87.458,104.9,0.0
5490.0,1807.063,0,176.78234047145872,195.374,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,122.65921247297725,0.4,160,122.65921247297725,160,160,150.65921247297723,87.458,87.458,100.94,0.0
5491.0,1992.849,420.712,234.92632224400978,317.483,175.8883590793154,910.928,58.1961176471584,31.89953,77.03264999999999,2.414852193747055,0.4,122,139.9992069274423,0.4,160,139.9992069274423,160,160,160,97.99920692744229,87.458,98.78,16.346106301481104
5492.0,2207.143,437.592,223.29752588949958,293.061,175.8883590793154,923.444,59.710653755655585,32.05073,78.09105000000001,2.4364827259784723,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.0,16.851003671337182
5493.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,923.444,0.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648864,87.458,95.0,0.0
5494.0,1840.279,102.989,269.81270692348437,390.748,175.8883590793154,930.596,13.945180790663777,32.13713,78.69585,2.448751646460029,0.4,122,125.75941932806664,0.4,160,125.75941932806664,160,160,153.75941932806666,87.458,87.458,92.84,3.9323925119497836
5495.0,2096.405,444.537,188.41113682596895,219.796,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,149.66446816548716,0.4,160,149.66446816548716,160,160,160,107.66446816548715,87.458,91.94,15.296904962563946
5496.0,2207.143,275.891,165.1535441169485,170.952,175.8883590793154,940.132,36.97793845839965,32.25232999999999,79.50225,2.4650079544640655,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,89.96,9.707430509775119
5497.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.8417317858358,87.458,88.88,0.0
5498.0,1969.866,0,107.00956672845348,48.844,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,137.85417222451346,0.4,160,137.85417222451346,160,160,160,95.85417222451348,87.458,88.88,0.0
5499.0,1874.485,0,95.38077037394326,24.422,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,128.9519669896121,0.4,160,128.9519669896121,160,160,156.95196698961212,87.458,87.458,87.98,0.0
5500.0,1877.859,98.754,95.38077037394326,24.422,175.8883590793154,946.688,13.144416650674223,32.33153,80.05664999999999,2.4761169669359906,0.4,122,129.26680300126975,0.4,160,129.26680300126975,160,160,157.26680300126975,87.458,87.458,87.98,2.4796466694974475
5501.0,2207.143,436.294,107.00956672845348,48.844,175.8883590793154,953.244,57.6724576765487,32.41073,80.61104999999998,2.4871716866605587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.0,11.474092260616109
5502.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,86.9,0.0
5503.0,1830.321,0,258.18391056897417,366.326,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,124.82992112581915,0.4,160,124.82992112581915,160,160,152.82992112581917,87.458,87.458,86.0,0.0
5504.0,1846.123,413.531,397.7294624390407,659.387,175.8883590793154,940.132,55.42594858751757,32.25232999999999,79.50225,2.4650079544640655,0.4,122,126.30477638550948,0.4,160,126.30477638550948,160,160,154.30477638550946,87.458,87.458,89.96,11.999834721797917
5505.0,1947.952,441.415,339.5854850505456,537.279,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,135.80886117002237,0.4,160,135.80886117002237,160,160,160,93.80886117002238,87.458,93.92,12.402560185501308
5506.0,2114.73,436.591,269.81270692348437,390.748,175.8883590793154,916.888,60.0,31.971529999999998,77.53665,2.4251779630189736,0.4,122,151.37479102974874,0.4,160,151.37479102974874,160,160,160,109.37479102974875,87.458,96.98,12.465329412597189
5507.0,2207.143,315.71,223.29752588949958,293.061,175.8883590793154,818.305,48.61461809068403,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,100.94,9.68155012310342
5508.0,1960.588,0,246.55511859852,341.905,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,136.98818893080482,0.4,160,136.98818893080482,160,160,160,94.98818893080482,87.458,101.84,0.0
5509.0,1807.063,0,153.52474776243827,146.531,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.65921247297725,0.4,160,122.65921247297725,160,160,150.65921247297723,87.458,87.458,104.0,0.0
5510.0,2504.303,862.393,165.1535441169485,170.952,175.8883590793154,1892.036,57.43402753371216,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,145.73490549843467,87.458,105.98,18.688108994270436
5511.0,2304.263,0.0,200.03993318047915,244.218,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,127.06451173492326,87.458,107.96,0.0
5512.0,2162.367,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,155.82088960351666,0.4,160,155.82088960351666,160,160,160,113.82088960351665,87.458,108.86,0.0
5513.0,2020.471,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.57726747211,0.4,160,142.57726747211,160,160,160,100.57726747211002,87.458,107.96,0.0
5514.0,1832.06,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,124.99222803501958,0.4,160,124.99222803501958,160,160,152.9922280350196,87.458,87.458,105.98,0.0
5515.0,2384.858,764.467,211.66872953498935,268.639,175.8883590793154,1892.036,50.91233188012422,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,134.58677490452527,87.458,102.92,20.66090515064889
5516.0,2208.076,0.0,176.78234047145872,195.374,175.8883590793154,910.332,0.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,160,0.4,160,160,160,160,160,118.0870897938558,87.458,98.96,0.0
5517.0,2019.665,0,188.41113682596895,219.796,175.8883590793154,923.444,0.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,142.50205035676538,0.4,160,142.50205035676538,160,160,160,100.50205035676537,87.458,95.0,0.0
5518.0,1877.769,0,141.8959514079281,122.109,175.8883590793154,930.596,0.0,32.13713,78.69585,2.448751646460029,0.4,122,129.25842822535873,0.4,160,129.25842822535873,160,160,157.25842822535873,87.458,87.458,92.84,0.0
5519.0,1951.407,262.049,188.41113682596895,219.796,175.8883590793154,937.152,35.234306691234714,32.21633,79.25024999999998,2.459940347022767,0.4,122,136.13128920191318,0.4,160,136.13128920191318,160,160,160,94.13128920191318,87.458,90.86,7.575270961595511
5520.0,2207.143,409.261,153.52474776243827,146.531,175.8883590793154,937.152,55.02798706792943,32.21633,79.25024999999998,2.459940347022767,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,90.86,11.003850705998024
5521.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.84173178583578,87.458,89.96,0.0
5522.0,1946.609,0,130.26715943747388,97.687,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,135.68346357167155,0.4,160,135.68346357167155,160,160,160,93.68346357167155,87.458,89.96,0.0
5523.0,1839.599,0,107.00956672845348,48.844,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,125.69590401034922,0.4,160,125.69590401034922,160,160,153.69590401034924,87.458,87.458,88.88,0.0
5524.0,2017.631,285.041,107.00956672845348,48.844,175.8883590793154,950.264,37.79695437514923,32.37473,80.35904999999998,2.4821535191181514,0.4,122,142.31218899620904,0.4,160,142.31218899620904,160,160,160,100.31218899620903,87.458,86.9,7.568081926017553
5525.0,2207.143,284.893,95.38077037394326,24.422,175.8883590793154,950.264,37.7773080438024,32.37473,80.35904999999998,2.4821535191181514,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.9,7.585952384891577
5526.0,2111.762,0,95.38077037394326,24.422,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,151.09779476509863,0.4,160,151.09779476509863,160,160,160,109.09779476509866,87.458,86.9,0.0
5527.0,1993.124,0,118.63836308296369,73.265,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,140.02488087735537,0.4,160,140.02488087735537,160,160,160,98.02488087735537,87.458,87.98,0.0
5528.0,1862.857,0,130.26715943747388,97.687,175.8883590793154,930.596,0.0,32.13713,78.69585,2.448751646460029,0.4,122,127.86661266319113,0.4,160,127.86661266319113,160,160,155.86661266319112,87.458,87.458,92.84,0.0
5529.0,1896.366,349.837,316.3278923415252,488.435,175.8883590793154,916.888,48.077580427726595,31.971529999999998,77.53665,2.4251779630189736,0.4,122,130.99412341798347,0.4,160,130.99412341798347,160,160,158.99412341798347,88.99412341798347,87.458,96.98,9.934511343276089
5530.0,2015.209,435.172,316.3278923415252,488.435,175.8883590793154,913.908,60.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,142.0862004181107,0.4,160,142.0862004181107,160,160,160,100.08620041811068,87.458,97.88,12.392375602007718
5531.0,2053.644,389.649,351.2142814050559,561.7,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,145.6734243557932,0.4,160,145.6734243557932,160,160,160,103.67342435579323,87.458,100.94,11.5747185
5532.0,2207.143,481.456,327.9566886960354,512.857,175.8883590793154,1892.036,32.064194750833195,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,102.92,10.424311030549415
5533.0,1925.701,0,281.4415032779946,415.17,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.73212636072054,0.4,160,133.73212636072054,160,160,160,91.73212636072053,87.458,104.9,0.0
5534.0,2137.086,481.197,269.81270692348437,390.748,175.8883590793154,1892.036,32.04697540790545,50.8,160.0,3.1496062992125986,0.4,122,153.46134185694007,0.4,160,153.46134185694007,160,160,160,111.46134185694007,87.458,105.98,10.349949652357644
5535.0,2207.143,351.499,281.4415032779946,415.17,175.8883590793154,1892.036,23.409251985402918,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,107.96,7.584249877451852
5536.0,1902.444,0,304.699095987015,464.013,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,131.5614177078786,0.4,160,131.5614177078786,160,160,159.5614177078786,89.56141770787863,87.458,109.94,0.0
5537.0,2187.709,543.449,258.18391056897417,366.326,175.8883590793154,1892.036,36.19283999609083,50.8,160.0,3.1496062992125986,0.4,122,158.18614491881976,0.4,160,158.18614491881976,160,160,160,116.18614491881974,87.458,108.86,13.484461235613775
5538.0,2207.143,242.732,223.29752588949958,293.061,175.8883590793154,1892.036,16.165549357577913,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,109.94,6.104675390069552
5539.0,1972.217,0,234.92632224400978,317.483,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,138.07354325722577,0.4,160,138.07354325722577,160,160,160,96.07354325722578,87.458,106.88,0.0
5540.0,1818.692,0,153.52474776243827,146.531,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,123.74456679939821,0.4,160,123.74456679939821,160,160,151.74456679939823,87.458,87.458,104.9,0.0
5541.0,2039.458,385.92,165.1535441169485,170.952,175.8883590793154,913.908,53.20930571498725,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,144.3494007744809,0.4,160,144.3494007744809,160,160,160,102.34940077448093,87.458,97.88,12.614248879073257
5542.0,2207.143,332.839,165.1535441169485,170.952,175.8883590793154,920.464,45.56381201901818,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.9,10.262125366945074
5543.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,927.02,0.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,93.92,0.0
5544.0,1876.836,0,165.1535441169485,170.952,175.8883590793154,927.02,0.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,129.17133843150296,0.4,160,129.17133843150296,160,160,157.17133843150293,87.458,87.458,93.92,0.0
5545.0,1928.903,182.335,130.26715943747388,97.687,175.8883590793154,933.576,24.61006630953353,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,134.03096727774064,0.4,160,134.03096727774064,160,160,160,92.03096727774064,87.458,91.94,4.777444195050108
5546.0,2207.143,431.764,153.52474776243827,146.531,175.8883590793154,937.152,58.053732760529186,32.21633,79.25024999999998,2.459940347022767,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,90.86,11.295040163655198
5547.0,2100.133,0,107.00956672845348,48.844,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,150.0124404386777,0.4,160,150.0124404386777,160,160,160,108.01244043867769,87.458,90.86,0.0
5548.0,1993.124,0,107.00956672845348,48.844,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,140.02488087735537,0.4,160,140.02488087735537,160,160,160,98.02488087735537,87.458,90.86,0.0
5549.0,1897.743,0,95.38077037394326,24.422,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,131.122675642454,0.4,160,131.122675642454,160,160,159.122675642454,89.122675642454,87.458,90.86,0.0
5550.0,1857.949,78.845,118.63836308296369,73.265,175.8883590793154,940.132,10.567615345305011,32.25232999999999,79.50225,2.4650079544640655,0.4,122,127.40859933987382,0.4,160,127.40859933987382,160,160,155.40859933987383,87.458,87.458,89.96,2.043379056046405
5551.0,2185.55,446.239,118.63836308296369,73.265,175.8883590793154,937.152,60.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,157.98469639133987,0.4,160,157.98469639133987,160,160,160,115.9846963913399,87.458,90.86,12.68108968781054
5552.0,2207.143,128.602,107.00956672845348,48.844,175.8883590793154,930.596,17.413265570565386,32.13713,78.69585,2.448751646460029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,92.84,3.577350516770281
5553.0,1914.073,0,293.0702996325048,439.592,175.8883590793154,910.332,0.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,132.64677203429954,0.4,160,132.64677203429954,160,160,160,90.64677203429957,87.458,98.96,0.0
5554.0,1818.378,267.149,362.84307337551,586.122,175.8883590793154,818.305,41.13687719887142,29.999999999999996,69.2,2.306666666666667,0.4,122,123.71531866330642,0.4,160,123.71531866330642,160,160,151.7153186633064,87.458,87.458,100.94,7.793730699118924
5555.0,1821.927,389.649,386.1006660845305,634.966,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,124.04648003090468,0.4,160,124.04648003090468,160,160,152.04648003090466,87.458,87.458,101.84,11.253191099999999
5556.0,2207.143,608.514,223.29752588949958,293.061,175.8883590793154,1892.036,40.52606461596423,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.9,12.697711140398855
5557.0,1902.444,0,304.699095987015,464.013,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,131.5614177078786,0.4,160,131.5614177078786,160,160,159.5614177078786,89.56141770787863,87.458,106.88,0.0
5558.0,2195.375,586.002,293.0702996325048,439.592,175.8883590793154,1892.036,39.02678750778195,50.8,160.0,3.1496062992125986,0.4,122,158.9016735636613,0.4,160,158.9016735636613,160,160,160,116.90167356366128,87.458,107.96,12.26851082918273
5559.0,2207.143,269.952,258.18391056897417,366.326,175.8883590793154,1892.036,17.97835905133185,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,108.86,5.670680521678541
5560.0,2030.361,0,176.78234047145872,195.374,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,143.50031488933053,0.4,160,143.50031488933053,160,160,160,101.50031488933054,87.458,108.86,0.0
5561.0,1876.836,0,153.52474776243827,146.531,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,129.17133843150296,0.4,160,129.17133843150296,160,160,157.17133843150293,87.458,87.458,109.94,0.0
5562.0,2209.403,509.35,176.78234047145872,195.374,175.8883590793154,1892.036,33.92190802405443,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,118.21098325767524,87.458,106.88,11.373663329254327
5563.0,2207.143,221.037,223.29752588949958,293.061,175.8883590793154,1892.036,14.720716626752964,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.9,4.935660856053028
5564.0,1972.217,0,234.92632224400978,317.483,175.8883590793154,923.444,0.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,138.07354325722577,0.4,160,138.07354325722577,160,160,160,96.07354325722578,87.458,95.0,0.0
5565.0,1861.423,170.648,281.4415032779946,415.17,175.8883590793154,923.444,23.28547149734196,32.05073,78.09105000000001,2.4364827259784723,0.4,122,127.73285737234897,0.4,160,127.73285737234897,160,160,155.73285737234897,87.458,87.458,95.0,5.412541730845989
5566.0,2023.1,443.118,281.4415032779946,415.17,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,142.82263645366504,0.4,160,142.82263645366504,160,160,160,100.82263645366507,87.458,92.84,13.148582250898391
5567.0,2207.143,360.826,176.78234047145872,195.374,175.8883590793154,930.596,48.85729209709287,32.13713,78.69585,2.448751646460029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,92.84,9.720072072853393
5568.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648863,87.458,91.94,0.0
5569.0,1841.949,0,165.1535441169485,170.952,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,125.9152754522401,0.4,160,125.9152754522401,160,160,153.9152754522401,87.458,87.458,90.86,0.0
5570.0,2012.682,289.371,118.63836308296369,73.265,175.8883590793154,940.132,38.78457924300872,32.25232999999999,79.50225,2.4650079544640655,0.4,122,141.85029193783225,0.4,160,141.85029193783225,160,160,160,99.85029193783224,87.458,89.96,7.2819361802783495
5571.0,2207.143,313.1,118.63836308296369,73.265,175.8883590793154,943.708,41.805958130619096,32.29553,79.80465,2.4710741703263577,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,88.88,7.877659912654691
5572.0,2111.762,0,95.38077037394326,24.422,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,151.09779476509863,0.4,160,151.09779476509863,160,160,160,109.09779476509866,87.458,87.98,0.0
5573.0,2004.753,0,107.00956672845348,48.844,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,141.1102352037763,0.4,160,141.1102352037763,160,160,160,99.11023520377633,87.458,86.9,0.0
5574.0,1886.114,0,118.63836308296369,73.265,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,130.03732131603303,0.4,160,130.03732131603303,160,160,158.03732131603306,88.03732131603304,87.458,86.0,0.0
5575.0,1919.692,315.019,281.4415032779946,415.17,175.8883590793154,953.244,41.64148017520273,32.41073,80.61104999999998,2.4871716866605587,0.4,122,133.17122185680893,0.4,160,133.17122185680893,160,160,160,91.17122185680896,87.458,86.0,8.427966326614621
5576.0,2017.838,449.361,351.2142814050559,561.7,175.8883590793154,943.708,60.0,32.29553,79.80465,2.4710741703263577,0.4,122,142.33159141682688,0.4,160,142.33159141682688,160,160,160,100.3315914168269,87.458,88.88,12.124847211923191
5577.0,2087.903,444.537,374.4718697300203,610.544,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,148.8709718498693,0.4,160,148.8709718498693,160,160,160,106.87097184986929,87.458,91.94,12.072926494356198
5578.0,2207.143,365.795,246.55511859852,341.905,175.8883590793154,920.464,50.07533510848966,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.9,9.966967194909598
5579.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,907.352,0.0,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,99.86,0.0
5580.0,1865.207,0,153.52474776243827,146.531,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,128.08598410508202,0.4,160,128.08598410508202,160,160,156.085984105082,87.458,87.458,101.84,0.0
5581.0,2281.14,650.859,234.92632224400978,317.483,175.8883590793154,1892.036,43.34618992075605,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,124.90637045517258,87.458,104.9,13.596857407358575
5582.0,2207.143,114.414,188.41113682596895,219.796,175.8883590793154,1892.036,7.619813478759488,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.9,2.409374880773991
5583.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,106.88,0.0
5584.0,1888.465,0,130.26715943747388,97.687,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,130.25669234874533,0.4,160,130.25669234874533,160,160,158.25669234874533,88.25669234874536,87.458,106.88,0.0
5585.0,2190.928,502.503,200.03993318047915,244.218,175.8883590793154,1892.036,33.46592968526925,50.8,160.0,3.1496062992125986,0.4,122,158.4866047774152,0.4,160,158.4866047774152,160,160,160,116.4866047774152,87.458,106.88,11.450954642573329
5586.0,2207.143,169.74,153.52474776243827,146.531,175.8883590793154,1892.036,11.3043973429958,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.9,3.8618851048365115
5587.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,102.92,0.0
5588.0,1807.063,0,234.92632224400978,317.483,175.8883590793154,907.352,0.0,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,122.65921247297725,0.4,160,122.65921247297725,160,160,150.65921247297723,87.458,87.458,99.86,0.0
5589.0,1906.294,427.188,327.9566886960354,512.857,175.8883590793154,916.888,58.70781886291477,31.971529999999998,77.53665,2.4251779630189736,0.4,122,131.9207977441607,0.4,160,131.9207977441607,160,160,159.92079774416067,89.9207977441607,87.458,96.98,13.224437741482982
5590.0,1984.866,441.415,362.84307337551,586.122,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,139.2541742850102,0.4,160,139.2541742850102,160,160,160,97.25417428501024,87.458,93.92,13.222272599576367
5591.0,2196.179,446.239,234.92632224400978,317.483,175.8883590793154,937.152,60.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,158.97672848144532,0.4,160,158.97672848144532,160,160,160,116.97672848144535,87.458,90.86,11.813918835024609
5592.0,2207.143,199.375,188.41113682596895,219.796,175.8883590793154,940.132,26.722355280888358,32.25232999999999,79.50225,2.4650079544640655,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,89.96,5.2627484933181226
5593.0,2065.247,0,141.8959514079281,122.109,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,146.7563778685934,0.4,160,146.7563778685934,160,160,160,104.7563778685934,87.458,88.88,0.0
5594.0,1934.98,0,130.26715943747388,97.687,175.8883590793154,948.476,0.0,32.35313,80.20784999999998,2.4791372581261837,0.4,122,134.59810965442915,0.4,160,134.59810965442915,160,160,160,92.59810965442917,87.458,87.44,0.0
5595.0,1839.599,0,95.38077037394326,24.422,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,125.6959044195278,0.4,160,125.6959044195278,160,160,153.69590441952778,87.458,87.458,86.0,0.0
5596.0,2009.675,265.457,95.38077037394326,24.422,175.8883590793154,953.244,35.08996261934362,32.41073,80.61104999999998,2.4871716866605587,0.4,122,141.56964741172385,0.4,160,141.56964741172385,160,160,160,99.56964741172385,87.458,86.0,6.285389908368192
5597.0,2207.143,292.849,95.38077037394326,24.422,175.8883590793154,956.82,38.566191668403455,32.45393,80.91344999999998,2.4931787922140702,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,84.92,7.343519578672955
