Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
5598.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,84.92,0.0
5599.0,1876.836,0,211.66872953498935,268.639,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,129.1713380223244,0.4,160,129.1713380223244,160,160,157.1713380223244,87.458,87.458,84.92,0.0
5600.0,1835.03,367.553,409.35825879355093,683.809,175.8883590793154,950.264,48.7381144206516,32.37473,80.35904999999998,2.4821535191181514,0.4,122,125.26947988583547,0.4,160,125.26947988583547,160,160,153.26947988583544,87.458,87.458,86.9,10.119351442693114
5601.0,1957.854,450.78,327.9566886960354,512.857,175.8883590793154,946.688,60.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,136.73299365261067,0.4,160,136.73299365261067,160,160,160,94.73299365261069,87.458,87.98,12.35291041528005
5602.0,2026.499,443.118,374.4718697300203,610.544,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,143.1399385317377,0.4,160,143.1399385317377,160,160,160,101.13993853173771,87.458,92.84,12.13508200201645
5603.0,2207.143,415.57,234.92632224400978,317.483,175.8883590793154,923.444,56.70570211207368,32.05073,78.09105000000001,2.4364827259784723,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.0,11.364977829579955
5604.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,916.888,0.0,31.971529999999998,77.53665,2.4251779630189736,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648864,87.458,96.98,0.0
5605.0,1823.649,51.472,234.92632224400978,317.483,175.8883590793154,912.716,7.1060742829998675,31.921129999999998,77.18384999999999,2.4179548155093507,0.4,122,124.2072156787155,0.4,160,124.2072156787155,160,160,152.2072156787155,87.458,87.458,98.24,1.4124103113872284
5606.0,2057.078,433.469,200.03993318047915,244.218,175.8883590793154,910.332,60.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,145.99391286917523,0.4,160,145.99391286917523,160,160,160,103.99391286917525,87.458,98.96,12.074738572965389
5607.0,2207.143,326.848,176.78234047145872,195.374,175.8883590793154,818.305,50.329559327056444,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,101.84,9.576937044951643
5608.0,2065.247,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,146.7563778685934,0.4,160,146.7563778685934,160,160,160,104.7563778685934,87.458,102.92,0.0
5609.0,1923.351,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,133.51275573718675,0.4,160,133.51275573718675,160,160,160,91.51275573718678,87.458,102.92,0.0
5610.0,1874.261,162.579,211.66872953498935,268.639,175.8883590793154,818.305,25.034715917276507,29.999999999999996,69.2,2.306666666666667,0.4,122,128.9310594791049,0.4,160,128.9310594791049,160,160,156.93105947910487,87.458,87.458,101.84,4.807887888777972
5611.0,2063.87,389.649,200.03993318047915,244.218,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,146.62788925108129,0.4,160,146.62788925108129,160,160,160,104.62788925108129,87.458,100.94,11.86302147
5612.0,2207.143,413.085,269.81270692348437,390.748,175.8883590793154,916.888,56.76971395669659,31.971529999999998,77.53665,2.4251779630189736,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,96.98,12.311088965516277
5613.0,1948.959,0,258.18391056897417,366.326,175.8883590793154,927.02,0.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,135.90283501356242,0.4,160,135.90283501356242,160,160,160,93.90283501356244,87.458,93.92,0.0
5614.0,1863.629,242.627,327.9566886960354,512.857,175.8883590793154,933.576,32.74781365195244,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,127.93870538887815,0.4,160,127.93870538887815,160,160,155.93870538887813,87.458,87.458,91.94,7.30575432742495
5615.0,2029.846,447.658,281.4415032779946,415.17,175.8883590793154,940.132,60.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,143.45227824272337,0.4,160,143.45227824272337,160,160,160,101.45227824272338,87.458,89.96,11.878515819498787
5616.0,2207.143,377.337,200.03993318047915,244.218,175.8883590793154,943.708,50.38312665526757,32.29553,79.80465,2.4710741703263577,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,88.88,9.861991495216264
5617.0,2065.247,0,141.8959514079281,122.109,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,146.7563778685934,0.4,160,146.7563778685934,160,160,160,104.7563778685934,87.458,87.98,0.0
5618.0,1934.98,0,130.26715943747388,97.687,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,134.59810965442915,0.4,160,134.59810965442915,160,160,160,92.59810965442917,87.458,86.0,0.0
5619.0,1839.599,0,95.38077037394326,24.422,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,125.6959044195278,0.4,160,125.6959044195278,160,160,153.69590441952778,87.458,87.458,86.0,0.0
5620.0,2024.494,303.533,118.63836308296369,73.265,175.8883590793154,956.82,39.97326923881073,32.45393,80.91344999999998,2.4931787922140702,0.4,122,142.95276968771714,0.4,160,142.95276968771714,160,160,160,100.95276968771714,87.458,84.92,7.252568581611169
5621.0,2207.143,278.03,95.38077037394326,24.422,175.8883590793154,956.82,36.61460853659853,32.45393,80.91344999999998,2.4931787922140702,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,84.92,6.5311503592629485
5622.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.8417317858358,87.458,84.92,0.0
5623.0,1923.351,0,153.52474776243827,146.531,175.8883590793154,963.375,0.0,32.562459999999994,81.46784999999998,2.501894819985959,0.4,122,133.5127553280082,0.4,160,133.5127553280082,160,160,160,91.51275532800823,87.458,82.94,0.0
5624.0,1875.742,280.348,327.9566886960354,512.857,175.8883590793154,943.708,37.43282191924942,32.29553,79.80465,2.4710741703263577,0.4,122,129.06923721491785,0.4,160,129.06923721491785,160,160,157.06923721491785,87.458,87.458,88.88,6.623945540327005
5625.0,1884.541,441.415,432.61585150257133,732.653,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,129.89048779724166,0.4,160,129.89048779724166,160,160,157.89048779724163,87.89048779724166,87.458,93.92,10.585160907674867
5626.0,2089.327,439.712,234.92632224400978,317.483,175.8883590793154,923.444,60.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,149.00383844566613,0.4,160,149.00383844566613,160,160,160,107.00383844566615,87.458,95.0,10.403913876823921
5627.0,2207.143,387.629,269.81270692348437,390.748,175.8883590793154,910.332,53.65489215478246,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,98.96,9.132015845448453
5628.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,102.92,0.0
5629.0,1853.578,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.00062977866106,0.4,160,127.00062977866106,160,160,155.00062977866105,87.458,87.458,104.0,0.0
5630.0,2314.788,672.878,211.66872953498935,268.639,175.8883590793154,1892.036,44.81263350019305,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,128.04684930781957,87.458,105.98,11.443406213975827
5631.0,2207.143,45.88,153.52474776243827,146.531,175.8883590793154,1892.036,3.0555315677116113,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,106.88,0.7929361878320038
5632.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,108.86,0.0
5633.0,1853.578,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.00062977866106,0.4,160,127.00062977866106,160,160,155.00062977866105,87.458,87.458,108.86,0.0
5634.0,2313.16,659.621,200.03993318047915,244.218,175.8883590793154,1892.036,43.92975581982401,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,127.89490845287352,87.458,107.96,15.113238188280981
5635.0,2207.143,140.538,246.55511859852,341.905,175.8883590793154,1892.036,9.359626328399672,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,105.98,3.3312327974471647
5636.0,1925.701,0,281.4415032779946,415.17,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.73212636072054,0.4,160,133.73212636072054,160,160,160,91.73212636072053,87.458,104.0,0.0
5637.0,1893.984,214.838,246.55511859852,341.905,175.8883590793154,920.464,29.410161611071754,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,130.77185557183714,0.4,160,130.77185557183714,160,160,158.77185557183714,88.77185557183714,87.458,95.9,6.996854486502331
5638.0,2068.708,444.537,269.81270692348437,390.748,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,147.07942453348954,0.4,160,147.07942453348954,160,160,160,105.07942453348954,87.458,91.94,13.950805687115876
5639.0,2207.143,373.361,234.92632224400978,317.483,175.8883590793154,933.576,50.39328715628597,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,91.94,10.033887216696979
5640.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,88.88,0.0
5641.0,1888.465,0,130.26715943747388,97.687,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,130.25669234874533,0.4,160,130.25669234874533,160,160,158.25669234874533,88.25669234874535,87.458,90.86,0.0
5642.0,1858.789,77.334,107.00956672845348,48.844,175.8883590793154,937.152,10.398139016541531,32.21633,79.25024999999998,2.459940347022767,0.4,122,127.48700288154565,0.4,160,127.48700288154565,160,160,155.48700288154566,87.458,87.458,90.86,1.7756524332864658
5643.0,2201.141,449.361,107.00956672845348,48.844,175.8883590793154,943.708,60.0,32.29553,79.80465,2.4710741703263577,0.4,122,159.43981247804652,0.4,160,159.43981247804652,160,160,160,117.43981247804649,87.458,88.88,11.07119679358456
5644.0,2207.143,113.012,107.00956672845348,48.844,175.8883590793154,953.244,14.93868357642274,32.41073,80.61104999999998,2.4871716866605587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.0,2.67277322998325
5645.0,2111.762,0,95.38077037394326,24.422,175.8883590793154,960.395,0.0,32.50846,81.21584999999999,2.498298904346745,0.4,122,151.09779476509863,0.4,160,151.09779476509863,160,160,160,109.09779476509866,87.458,83.84,0.0
5646.0,1969.866,0,141.8959514079281,122.109,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,137.85417263369203,0.4,160,137.85417263369203,160,160,160,95.85417263369203,87.458,86.0,0.0
5647.0,1865.882,154.2,258.18391056897417,366.326,175.8883590793154,946.688,20.524387057278076,32.33153,80.05664999999999,2.4761169669359906,0.4,122,128.148983122071,0.4,160,128.148983122071,160,160,156.148983122071,87.458,87.458,87.98,3.195703387918396
5648.0,1962.326,447.658,351.2142814050559,561.7,175.8883590793154,940.132,60.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,137.15043001739053,0.4,160,137.15043001739053,160,160,160,95.15043001739052,87.458,89.96,9.607636940253329
5649.0,2102.164,444.537,304.699095987015,464.013,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,150.20193599978006,0.4,160,150.20193599978006,160,160,160,108.20193599978005,87.458,91.94,9.891031138263987
5650.0,2106.138,436.591,432.61585150257133,732.653,175.8883590793154,916.888,60.0,31.971529999999998,77.53665,2.4251779630189736,0.4,122,150.57290569879166,0.4,160,150.57290569879166,160,160,160,108.57290569879166,87.458,96.98,9.34618090317802
5651.0,2207.143,359.188,258.18391056897417,366.326,175.8883590793154,818.305,55.30957168880225,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,100.94,7.866377201881131
5652.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648864,87.458,104.9,0.0
5653.0,1841.949,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,125.9152754522401,0.4,160,125.9152754522401,160,160,153.9152754522401,87.458,87.458,106.88,0.0
5654.0,2352.306,687.139,176.78234047145872,195.374,175.8883590793154,1892.036,45.762363005188625,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,131.54854159096678,87.458,108.86,10.608848291697814
5655.0,2207.143,8.362,153.52474776243827,146.531,175.8883590793154,1892.036,0.5568828969106066,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,109.94,0.13660354036650976
5656.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,109.94,0.0
5657.0,1845.91,62.105,234.92632224400978,317.483,175.8883590793154,1892.036,4.136088737719363,50.8,160.0,3.1496062992125986,0.4,122,126.28496099498132,0.4,160,126.28496099498132,160,160,154.2849609949813,87.458,87.458,110.84,1.5469779573376161
5658.0,2207.143,549.644,188.41113682596895,219.796,175.8883590793154,1892.036,36.605407456351124,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,107.96,13.881629660520916
5659.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,102.92,0.0
5660.0,1816.876,44.7,269.81270692348437,390.748,175.8883590793154,910.332,6.187268394026932,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,123.5751312391226,0.4,160,123.5751312391226,160,160,151.57513123912258,87.458,87.458,98.96,1.4684191664892998
5661.0,2043.501,438.293,211.66872953498935,268.639,175.8883590793154,920.464,60.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,144.72675498647362,0.4,160,144.72675498647362,160,160,160,102.72675498647361,87.458,95.9,14.873917580037446
5662.0,2168.588,441.415,316.3278923415252,488.435,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,156.4015484238284,0.4,160,156.4015484238284,160,160,160,114.4015484238284,87.458,93.92,14.411480792950998
5663.0,2207.143,215.337,176.78234047145872,195.374,175.8883590793154,930.596,29.157559046138722,32.13713,78.69585,2.448751646460029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,92.84,6.563054742146918
5664.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,90.86,0.0
5665.0,1888.465,0,153.52474776243827,146.531,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,130.25669275792393,0.4,160,130.25669275792393,160,160,158.25669275792393,88.25669275792393,87.458,88.88,0.0
5666.0,1939.179,239.126,188.41113682596895,219.796,175.8883590793154,946.688,31.82823688012137,32.33153,80.05664999999999,2.4761169669359906,0.4,122,134.99003989710513,0.4,160,134.99003989710513,160,160,160,92.99003989710515,87.458,87.98,6.346205426882381
5667.0,2207.143,374.973,107.00956672845348,48.844,175.8883590793154,950.264,49.72212386994705,32.37473,80.35904999999998,2.4821535191181514,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.9,9.912407981211787
5668.0,2111.762,0,95.38077037394326,24.422,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,151.09779476509863,0.4,160,151.09779476509863,160,160,160,109.09779476509866,87.458,86.0,0.0
5669.0,2016.381,0,95.38077037394326,24.422,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,142.19558953019725,0.4,160,142.19558953019725,160,160,160,100.19558953019728,87.458,84.92,0.0
5670.0,1886.114,0,130.26715943747388,97.687,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,130.03732131603306,0.4,160,130.03732131603306,160,160,158.03732131603306,88.03732131603304,87.458,84.92,0.0
5671.0,1944.147,246.444,188.41113682596895,219.796,175.8883590793154,953.244,32.57673031174208,32.41073,80.61104999999998,2.4871716866605587,0.4,122,135.45371372335575,0.4,160,135.45371372335575,160,160,160,93.45371372335575,87.458,86.0,6.571622023479468
5672.0,2055.341,450.78,339.5854850505456,537.279,175.8883590793154,946.688,60.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,145.83187316371,0.4,160,145.83187316371,160,160,160,103.83187316371001,87.458,87.98,12.050120399122191
5673.0,2102.149,444.537,397.7294624390407,659.387,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,150.20054494391047,0.4,160,150.20054494391047,160,160,160,108.20054494391049,87.458,91.94,13.072333526010107
5674.0,2207.143,421.322,316.3278923415252,488.435,175.8883590793154,923.444,57.490608520348566,32.05073,78.09105000000001,2.4364827259784723,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.0,12.669448699115668
5675.0,1902.444,0,304.699095987015,464.013,175.8883590793154,916.888,0.0,31.971529999999998,77.53665,2.4251779630189736,0.4,122,131.5614177078786,0.4,160,131.5614177078786,160,160,159.5614177078786,89.56141770787863,87.458,96.98,0.0
5676.0,1901.881,164.591,165.1535441169485,170.952,175.8883590793154,910.332,22.78235685334132,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,131.5088849796544,0.4,160,131.5088849796544,160,160,159.5088849796544,89.5088849796544,87.458,98.96,4.973765958565316
5677.0,2103.119,389.649,188.41113682596895,219.796,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,150.2910690780517,0.4,160,150.2910690780517,160,160,160,108.29106907805172,87.458,100.94,12.103220339999998
5678.0,2207.143,245.92,141.8959514079281,122.109,175.8883590793154,818.305,37.86797696715685,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,101.84,7.501950771464541
5679.0,1948.959,0,258.18391056897417,366.326,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,135.90283501356242,0.4,160,135.90283501356242,160,160,160,93.90283501356244,87.458,104.0,0.0
5680.0,2043.71,329.677,234.92632224400978,317.483,175.8883590793154,1892.036,21.956000889717732,50.8,160.0,3.1496062992125986,0.4,122,144.74627392788773,0.4,160,144.74627392788773,160,160,160,102.74627392788773,87.458,104.9,7.465735878419229
5681.0,2207.143,351.844,188.41113682596895,219.796,175.8883590793154,1892.036,23.43225250979781,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.0,9.429923222158143
5682.0,2065.247,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,146.7563778685934,0.4,160,146.7563778685934,160,160,160,104.7563778685934,87.458,102.92,0.0
5683.0,1802.769,7.335,269.81270692348437,390.748,175.8883590793154,910.332,1.0153267962691044,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,122.25847803147924,0.4,160,122.25847803147924,160,160,150.25847803147923,87.458,87.458,98.96,0.2548451477331352
5684.0,1982.879,438.293,258.18391056897417,366.326,175.8883590793154,920.464,60.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,139.068684882325,0.4,160,139.068684882325,160,160,160,97.06868488232502,87.458,95.9,15.408404457829347
5685.0,2106.263,439.712,316.3278923415252,488.435,175.8883590793154,923.444,60.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,150.5845556549814,0.4,160,150.5845556549814,160,160,160,108.58455565498137,87.458,95.0,15.344405382896621
5686.0,2207.143,359.064,258.18391056897417,366.326,175.8883590793154,927.02,48.80627527011736,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,93.92,12.044304574828978
5687.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648864,87.458,91.94,0.0
5688.0,1853.578,0,153.52474776243827,146.531,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,127.00062977866106,0.4,160,127.00062977866106,160,160,155.00062977866105,87.458,87.458,89.96,0.0
5689.0,1993.517,293.464,153.52474776243827,146.531,175.8883590793154,946.688,39.06076630087836,32.33153,80.05664999999999,2.4761169669359906,0.4,122,140.0615865286287,0.4,160,140.0615865286287,160,160,160,98.0615865286287,87.458,87.98,7.916066561487421
5690.0,2207.143,332.264,118.63836308296369,73.265,175.8883590793154,943.708,44.36488469009582,32.29553,79.80465,2.4710741703263577,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,88.88,8.959669194110537
5691.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.84173178583578,87.458,87.98,0.0
5692.0,1958.237,0,118.63836308296369,73.265,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,136.7688178980925,0.4,160,136.7688178980925,160,160,160,94.76881789809251,87.458,87.98,0.0
5693.0,1862.857,0,95.38077037394326,24.422,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,127.86661266319113,0.4,160,127.86661266319113,160,160,155.86661266319112,87.458,87.458,86.9,0.0
5694.0,1957.635,213.417,118.63836308296369,73.265,175.8883590793154,953.244,28.211009011720332,32.41073,80.61104999999998,2.4871716866605587,0.4,122,136.71262847881715,0.4,160,136.71262847881715,160,160,160,94.71262847881714,87.458,86.0,5.725077885300907
5695.0,2207.143,368.146,118.63836308296369,73.265,175.8883590793154,953.244,48.66417702917717,32.41073,80.61104999999998,2.4871716866605587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.0,9.871632963759346
5696.0,1995.474,0,211.66872953498935,268.639,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,140.2442519100677,0.4,160,140.2442519100677,160,160,160,98.24425191006769,87.458,87.98,0.0
5697.0,1853.861,174.715,316.3278923415252,488.435,175.8883590793154,960.395,22.923131534005254,32.50846,81.21584999999999,2.498298904346745,0.4,122,127.02707011608747,0.4,160,127.02707011608747,160,160,155.0270701160875,87.458,87.458,83.84,5.199902410857613
5698.0,1959.954,457.307,351.2142814050559,561.7,175.8883590793154,960.395,60.0,32.50846,81.21584999999999,2.498298904346745,0.4,122,136.92907877803145,0.4,160,136.92907877803145,160,160,160,94.92907877803145,87.458,83.84,13.660611404326739
5699.0,2132.415,453.902,281.4415032779946,415.17,175.8883590793154,953.244,60.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,153.02536806910427,0.4,160,153.02536806910427,160,160,160,111.02536806910426,87.458,86.0,13.31909890550965
5700.0,2207.143,356.17,281.4415032779946,415.17,175.8883590793154,966.951,46.413639369276986,32.62726,81.77024999999999,2.506194206930033,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,81.86,10.218114880450312
5701.0,1890.815,0,316.3278923415252,488.435,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,130.47606338145766,0.4,160,130.47606338145766,160,160,158.47606338145766,88.47606338145766,87.458,86.0,0.0
5702.0,1892.301,329.442,327.9566886960354,512.857,175.8883590793154,956.82,43.38531252481878,32.45393,80.91344999999998,2.4931787922140702,0.4,122,130.614728404176,0.4,160,130.614728404176,160,160,158.614728404176,88.61472840417596,87.458,84.92,9.484821853154788
5703.0,2073.268,450.78,269.81270692348437,390.748,175.8883590793154,946.688,60.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,147.50501380305593,0.4,160,147.50501380305593,160,160,160,105.50501380305595,87.458,87.98,13.19014712097544
5704.0,2207.143,426.945,293.0702996325048,439.592,175.8883590793154,940.132,57.22379310520283,32.25232999999999,79.50225,2.4650079544640655,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,89.96,13.118011701480896
5705.0,1902.444,0,304.699095987015,464.013,175.8883590793154,930.596,0.0,32.13713,78.69585,2.448751646460029,0.4,122,131.5614177078786,0.4,160,131.5614177078786,160,160,159.5614177078786,89.56141770787863,87.458,92.84,0.0
5706.0,1917.545,261.656,246.55511859852,341.905,175.8883590793154,940.132,35.06997338246525,32.25232999999999,79.50225,2.4650079544640655,0.4,122,132.97084357859643,0.4,160,132.97084357859643,160,160,160,90.97084357859643,87.458,89.96,8.829849440751001
5707.0,2158.359,452.483,211.66872953498935,268.639,175.8883590793154,950.264,60.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,155.446822865101,0.4,160,155.446822865101,160,160,160,113.44682286510104,87.458,86.9,15.27945490294803
5708.0,2207.143,248.824,200.03993318047915,244.218,175.8883590793154,953.244,32.891343945481196,32.41073,80.61104999999998,2.4871716866605587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.0,8.240151197064177
5709.0,2007.103,0,200.03993318047915,244.218,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,141.32960623648864,0.4,160,141.32960623648864,160,160,160,99.32960623648864,87.458,84.92,0.0
5710.0,1805.299,9.864,211.66872953498935,268.639,175.8883590793154,960.395,1.2942314859568766,32.50846,81.21584999999999,2.498298904346745,0.4,122,122.4945314627836,0.4,160,122.4945314627836,160,160,150.49453146278358,87.458,87.458,83.84,0.3209577324372539
5711.0,2088.945,460.429,176.78234047145872,195.374,175.8883590793154,966.951,60.0,32.62726,81.77024999999999,2.506194206930033,0.4,122,148.9682128304771,0.4,160,148.9682128304771,160,160,160,106.96821283047711,87.458,81.86,12.156212131420439
5712.0,2207.143,271.722,153.52474776243827,146.531,175.8883590793154,973.138,35.18392250130316,32.77966,82.29344999999999,2.5105034646485045,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,79.88,7.150183700167717
5713.0,2065.247,0,141.8959514079281,122.109,175.8883590793154,973.138,0.0,32.77966,82.29344999999999,2.5105034646485045,0.4,122,146.7563778685934,0.4,160,146.7563778685934,160,160,160,104.7563778685934,87.458,79.88,0.0
5714.0,1958.237,0,107.00956672845348,48.844,175.8883590793154,969.931,0.0,32.681259999999995,82.02224999999999,2.5097640054269634,0.4,122,136.7688183072711,0.4,160,136.7688183072711,160,160,160,94.76881830727108,87.458,80.96,0.0
5715.0,1839.599,0,118.63836308296369,73.265,175.8883590793154,973.351,0.0,33.08566,82.31144999999998,2.487828563794707,0.4,122,125.69590441952778,0.4,160,125.69590441952778,160,160,153.69590441952778,87.458,87.458,78.98,0.0
5716.0,2024.556,291.967,107.00956672845348,48.844,175.8883590793154,973.351,37.79695191701987,33.08566,82.31144999999998,2.487828563794707,0.4,122,142.95855348858612,0.4,160,142.95855348858612,160,160,160,100.9585534885861,87.458,78.98,7.744643060832073
5717.0,2207.143,301.225,118.63836308296369,73.265,175.8883590793154,973.351,38.99555935876401,33.08566,82.31144999999998,2.487828563794707,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,78.98,8.021687795875774
5718.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,973.351,0.0,33.08566,82.31144999999998,2.487828563794707,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,78.98,0.0
5719.0,1946.609,0,141.8959514079281,122.109,175.8883590793154,973.351,0.0,33.08566,82.31144999999998,2.487828563794707,0.4,122,135.68346398085012,0.4,160,135.68346398085012,160,160,160,93.6834639808501,87.458,78.98,0.0
5720.0,1816.341,0,130.26715943747388,97.687,175.8883590793154,973.138,0.0,32.77966,82.29344999999999,2.5105034646485045,0.4,122,123.52519576668588,0.4,160,123.52519576668588,160,160,151.5251957666859,87.458,87.458,79.88,0.0
5721.0,2072.056,397.611,141.8959514079281,122.109,175.8883590793154,943.708,53.090127074515614,32.29553,79.80465,2.4710741703263577,0.4,122,147.39189910429474,0.4,160,147.39189910429474,160,160,160,105.39189910429471,87.458,88.88,12.636348805719248
5722.0,2167.081,446.239,351.2142814050559,561.7,175.8883590793154,937.152,60.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,156.26091044569887,0.4,160,156.26091044569887,160,160,160,114.26091044569887,87.458,90.86,14.20531436284462
5723.0,2207.143,298.246,258.18391056897417,366.326,175.8883590793154,923.444,40.69646956487679,32.05073,78.09105000000001,2.4364827259784723,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.0,9.22330386712546
5724.0,1855.929,0,351.2142814050559,561.7,175.8883590793154,913.908,0.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,127.22000040219481,0.4,160,127.22000040219481,160,160,155.22000040219478,87.458,87.458,97.88,0.0
5725.0,1910.634,301.261,246.55511859852,341.905,175.8883590793154,818.305,46.389596925252256,29.999999999999996,69.2,2.306666666666667,0.4,122,132.32587001803,0.4,160,132.32587001803,160,160,160,90.32587001803002,87.458,100.94,9.42061914319097
5726.0,2207.143,519.806,223.29752588949958,293.061,175.8883590793154,1892.036,34.61826772417655,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,102.92,11.768501332447197
5727.0,1914.073,0,293.0702996325048,439.592,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,132.64677203429954,0.4,160,132.64677203429954,160,160,160,90.64677203429957,87.458,104.0,0.0
5728.0,2158.759,502.871,258.18391056897417,366.326,175.8883590793154,1892.036,33.490395139116664,50.8,160.0,3.1496062992125986,0.4,122,155.48419996948314,0.4,160,155.48419996948314,160,160,160,113.48419996948311,87.458,104.9,12.164221172253475
5729.0,2207.143,294.939,246.55511859852,341.905,175.8883590793154,1892.036,19.642453797454802,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,105.98,7.631249549614614
5730.0,1972.217,0,234.92632224400978,317.483,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,138.07354325722577,0.4,160,138.07354325722577,160,160,160,96.07354325722578,87.458,104.0,0.0
5731.0,1897.485,125.309,200.03993318047915,244.218,175.8883590793154,1892.036,8.345353202011596,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,131.09861482628295,0.4,160,131.09861482628295,160,160,159.09861482628293,89.09861482628295,87.458,102.92,3.16441093342102
5732.0,1924.291,389.649,362.84307337551,586.122,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,133.60048484672313,0.4,160,133.60048484672313,160,160,160,91.60048484672312,87.458,100.94,13.220359409999999
5733.0,2064.689,433.469,293.0702996325048,439.592,175.8883590793154,910.332,60.0,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,146.70434783499377,0.4,160,146.70434783499377,160,160,160,104.7043478349938,87.458,98.96,14.151720600349677
5734.0,2207.143,365.751,223.29752588949958,293.061,175.8883590793154,930.596,49.52421474977936,32.13713,78.69585,2.448751646460029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,92.84,11.456325911890998
5735.0,1937.33,0,269.81270692348437,390.748,175.8883590793154,937.152,0.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,134.81748068714148,0.4,160,134.81748068714148,160,160,160,92.8174806871415,87.458,90.86,0.0
5736.0,1877.625,140.335,200.03993318047915,244.218,175.8883590793154,940.132,18.809179336566288,32.25232999999999,79.50225,2.4650079544640655,0.4,122,129.24499892413564,0.4,160,129.24499892413564,160,160,157.24499892413564,87.458,87.458,89.96,3.8229613625929533
5737.0,2195.016,447.658,130.26715943747388,97.687,175.8883590793154,940.132,60.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,158.86817720309614,0.4,160,158.86817720309614,160,160,160,116.86817720309614,87.458,89.96,12.163994899569039
5738.0,2207.143,130.765,118.63836308296369,73.265,175.8883590793154,946.688,17.40516721183837,32.33153,80.05664999999999,2.4761169669359906,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,87.98,3.527236704821855
5739.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,86.9,0.0
5740.0,1981.495,0,107.00956672845348,48.844,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,138.93952655093443,0.4,160,138.93952655093443,160,160,160,96.93952655093442,87.458,84.92,0.0
5741.0,1874.485,0,107.00956672845348,48.844,175.8883590793154,960.395,0.0,32.50846,81.21584999999999,2.498298904346745,0.4,122,128.9519669896121,0.4,160,128.9519669896121,160,160,156.95196698961212,87.458,87.458,83.84,0.0
5742.0,1956.397,235.436,153.52474776243827,146.531,175.8883590793154,960.395,30.889894291865875,32.50846,81.21584999999999,2.498298904346745,0.4,122,136.59703592025448,0.4,160,136.59703592025448,160,160,160,94.5970359202545,87.458,83.84,6.296691792889891
5743.0,2178.778,457.307,234.92632224400978,317.483,175.8883590793154,960.395,60.0,32.50846,81.21584999999999,2.498298904346745,0.4,122,157.35258743722943,0.4,160,157.35258743722943,160,160,160,115.35258743722945,87.458,83.84,12.19467146318998
5744.0,2195.523,449.361,432.61585150257133,732.653,175.8883590793154,943.708,60.0,32.29553,79.80465,2.4710741703263577,0.4,122,158.91547712147928,0.4,160,158.91547712147928,160,160,160,116.91547712147927,87.458,88.88,12.25081095317657
5745.0,2207.143,362.834,351.2142814050559,561.7,175.8883590793154,928.808,49.22384630345301,32.11553,78.54465,2.4456906051371408,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,93.38,11.024176220200088
5746.0,1867.557,0,339.5854850505456,537.279,175.8883590793154,913.908,0.0,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,128.30535472861575,0.4,160,128.30535472861575,160,160,156.30535472861573,87.458,87.458,97.88,0.0
5747.0,1929.081,249.935,188.41113682596895,219.796,175.8883590793154,818.305,38.48618508531811,29.999999999999996,69.2,2.306666666666667,0.4,122,134.0475768919573,0.4,160,134.0475768919573,160,160,160,92.04757689195732,87.458,101.84,8.115757038055538
5748.0,2207.143,454.844,176.78234047145872,195.374,175.8883590793154,1892.036,30.29189751592089,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.9,10.516886678151923
5749.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,105.98,0.0
5750.0,1888.465,0,153.52474776243827,146.531,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,130.25669275792393,0.4,160,130.25669275792393,160,160,158.25669275792393,88.25669275792393,87.458,108.86,0.0
5751.0,2219.579,577.669,246.55511859852,341.905,175.8883590793154,1892.036,38.47185673540466,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,119.16066641788947,87.458,107.96,13.287528090722333
5752.0,2207.143,164.347,176.78234047145872,195.374,175.8883590793154,1892.036,10.94522749830544,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,109.94,4.333572806035236
5753.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.8417317858358,87.458,108.86,0.0
5754.0,1865.207,0,211.66872953498935,268.639,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,128.08598369590345,0.4,160,128.08598369590345,160,160,156.08598369590345,87.458,87.458,107.96,0.0
5755.0,2275.954,692.188,281.4415032779946,415.17,175.8883590793154,1892.036,46.098645563447185,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,124.4223392623698,87.458,105.98,18.04355319063322
5756.0,2207.143,154.487,223.29752588949958,293.061,175.8883590793154,1892.036,10.288574916387383,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.0,4.185487687977551
5757.0,1960.588,0,246.55511859852,341.905,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,136.98818893080482,0.4,160,136.98818893080482,160,160,160,94.98818893080482,87.458,100.94,0.0
5758.0,1867.963,188.817,281.4415032779946,415.17,175.8883590793154,923.444,25.764593350885484,32.05073,78.09105000000001,2.4364827259784723,0.4,122,128.343214435407,0.4,160,128.343214435407,160,160,156.343214435407,87.458,87.458,95.0,6.384030704893662
5759.0,2112.46,444.537,200.03993318047915,244.218,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,151.16290894640656,0.4,160,151.16290894640656,160,160,160,109.16290894640655,87.458,91.94,12.126247376609628
5760.0,2207.143,259.837,165.1535441169485,170.952,175.8883590793154,930.596,35.18297617373983,32.13713,78.69585,2.448751646460029,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,92.84,7.076764731255124
5761.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,933.576,0.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,91.94,0.0
5762.0,1911.722,0,107.00956672845348,48.844,175.8883590793154,940.132,0.0,32.25232999999999,79.50225,2.4650079544640655,0.4,122,132.42740100158727,0.4,160,132.42740100158727,160,160,160,90.42740100158727,87.458,89.96,0.0
5763.0,1804.713,0,107.00956672845348,48.844,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,122.43984144026494,0.4,160,122.43984144026494,160,160,150.43984144026496,87.458,87.458,87.98,0.0
5764.0,2140.807,431.475,95.38077037394326,24.422,175.8883590793154,953.244,57.035511345836944,32.41073,80.61104999999998,2.4871716866605587,0.4,122,153.80866446321346,0.4,160,153.80866446321346,160,160,160,111.80866446321347,87.458,86.0,11.631543231733742
5765.0,2207.143,173.345,107.00956672845348,48.844,175.8883590793154,953.244,22.914030131610108,32.41073,80.61104999999998,2.4871716866605587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.0,4.665499479772274
5766.0,2076.876,0,130.26715943747388,97.687,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,147.8417317858358,0.4,160,147.8417317858358,160,160,160,105.8417317858358,87.458,86.0,0.0
5767.0,1853.578,0,223.29752588949958,293.061,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,127.0006293694825,0.4,160,127.0006293694825,160,160,155.0006293694825,87.458,87.458,84.92,0.0
5768.0,1853.015,385.538,386.1006660845305,634.966,175.8883590793154,940.132,51.673958137515285,32.25232999999999,79.50225,2.4650079544640655,0.4,122,126.94811248510236,0.4,160,126.94811248510236,160,160,154.94811248510234,87.458,87.458,89.96,11.070108629272815
5769.0,1956.548,443.118,339.5854850505456,537.279,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,136.61111993431365,0.4,160,136.61111993431365,160,160,160,94.61111993431368,87.458,92.84,14.42338474751509
5770.0,2101.771,438.293,293.0702996325048,439.592,175.8883590793154,920.464,60.0,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,150.1652638058966,0.4,160,150.1652638058966,160,160,160,108.16526380589659,87.458,95.9,14.218625807827866
5771.0,2207.143,317.041,211.66872953498935,268.639,175.8883590793154,910.332,43.88424909398673,31.892329999999994,76.98224999999998,2.413817052564049,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,98.96,10.248397847868036
5772.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,100.94,0.0
5773.0,1853.578,0,165.1535441169485,170.952,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.00062977866106,0.4,160,127.00062977866106,160,160,155.00062977866105,87.458,87.458,104.0,0.0
5774.0,2313.16,659.621,200.03993318047915,244.218,175.8883590793154,1892.036,43.92975581982401,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,127.89490845287352,87.458,106.16,15.257460616015486
5775.0,2207.143,24.25,130.26715943747388,97.687,175.8883590793154,1892.036,1.6150307913437567,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,107.96,0.5846143618160109
5776.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,107.96,0.0
5777.0,1911.722,0,176.78234047145872,195.374,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,132.42740100158727,0.4,160,132.42740100158727,160,160,160,90.42740100158727,87.458,106.88,0.0
5778.0,2003.506,245.308,153.52474776243827,146.531,175.8883590793154,1892.036,16.337142297874237,50.8,160.0,3.1496062992125986,0.4,122,140.99385829627857,0.4,160,140.99385829627857,160,160,160,98.99385829627855,87.458,105.98,7.038249024918697
5779.0,2134.971,389.649,258.18391056897417,366.326,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,153.2639168453287,0.4,160,153.2639168453287,160,160,160,111.26391684532874,87.458,101.84,15.225802289999999
5780.0,2207.143,353.614,281.4415032779946,415.17,175.8883590793154,920.464,48.407837480095466,32.01472999999999,77.83904999999999,2.431351131182428,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,95.9,13.173704271947921
5781.0,1937.33,0,269.81270692348437,390.748,175.8883590793154,923.444,0.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,134.81748068714148,0.4,160,134.81748068714148,160,160,160,92.81748068714148,87.458,95.0,0.0
5782.0,1855.968,269.852,351.2142814050559,561.7,175.8883590793154,930.596,36.53908326222248,32.13713,78.69585,2.448751646460029,0.4,122,127.223659694135,0.4,160,127.223659694135,160,160,155.223659694135,87.458,87.458,92.84,9.6180159036998
5783.0,2102.167,446.239,200.03993318047915,244.218,175.8883590793154,937.152,60.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,150.20227686983299,0.4,160,150.20227686983299,160,160,160,108.20227686983297,87.458,90.86,12.214956828085999
5784.0,2207.143,246.872,141.8959514079281,122.109,175.8883590793154,943.708,32.963007800243574,32.29553,79.80465,2.4710741703263577,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,88.88,6.688638828344513
5785.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,87.98,0.0
5786.0,1900.093,0,118.63836308296369,73.265,175.8883590793154,946.688,0.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,131.34204667516633,0.4,160,131.34204667516633,160,160,159.34204667516633,89.34204667516632,87.458,87.98,0.0
5787.0,1822.127,29.043,107.00956672845348,48.844,175.8883590793154,943.708,3.8779015966372627,32.29553,79.80465,2.4710741703263577,0.4,122,124.06516418918864,0.4,160,124.06516418918864,160,160,152.06516418918864,87.458,87.458,88.88,0.7840792572061079
5788.0,2179.229,452.483,95.38077037394326,24.422,175.8883590793154,950.264,60.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,157.3946863307242,0.4,160,157.3946863307242,160,160,160,115.3946863307242,87.458,86.9,12.16653629518459
5789.0,2207.143,146.552,118.63836308296369,73.265,175.8883590793154,950.264,19.433106444020304,32.37473,80.35904999999998,2.4821535191181514,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.9,3.9279285029570272
5790.0,2088.504,0,118.63836308296369,73.265,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,148.92708611225675,0.4,160,148.92708611225675,160,160,160,106.92708611225675,87.458,86.0,0.0
5791.0,1807.063,0,281.4415032779946,415.17,175.8883590793154,953.244,0.0,32.41073,80.61104999999998,2.4871716866605587,0.4,122,122.65921247297725,0.4,160,122.65921247297725,160,160,150.65921247297723,87.458,87.458,86.0,0.0
5792.0,1894.505,438.656,351.2142814050559,561.7,175.8883590793154,940.132,58.793387771082145,32.25232999999999,79.50225,2.4650079544640655,0.4,122,130.82042596362209,0.4,160,130.82042596362209,160,160,158.82042596362209,88.82042596362207,87.458,89.96,11.756868866541089
5793.0,2011.085,444.537,327.9566886960354,512.857,175.8883590793154,933.576,60.0,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,141.70122329316968,0.4,160,141.70122329316968,160,160,160,99.7012232931697,87.458,91.94,11.835901737079748
5794.0,2157.726,439.712,293.0702996325048,439.592,175.8883590793154,923.444,60.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,155.38780271866796,0.4,160,155.38780271866796,160,160,160,113.38780271866797,87.458,95.0,12.68167826572921
5795.0,2207.143,295.972,246.55511859852,341.905,175.8883590793154,913.908,40.80756217468313,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,97.88,8.878180009842465
5796.0,1983.845,0,223.29752588949958,293.061,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,139.1588975836467,0.4,160,139.1588975836467,160,160,160,97.15889758364672,87.458,100.94,0.0
5797.0,2014.819,312.415,281.4415032779946,415.17,175.8883590793154,1892.036,20.80634964379848,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,142.04975875953238,0.4,160,142.04975875953238,160,160,160,100.04975875953237,87.458,102.92,7.092451762546985
5798.0,2207.143,450.508,258.18391056897417,366.326,175.8883590793154,1892.036,30.003120544064842,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.0,10.086731640293667
5799.0,1983.845,0,223.29752588949958,293.061,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,139.1588975836467,0.4,160,139.1588975836467,160,160,160,97.15889758364672,87.458,104.9,0.0
5800.0,1841.949,0,141.8959514079281,122.109,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,125.9152754522401,0.4,160,125.9152754522401,160,160,153.9152754522401,87.458,87.458,104.9,0.0
5801.0,2353.872,700.334,188.41113682596895,219.796,175.8883590793154,1892.036,46.641114569301514,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,131.694699964517,87.458,105.98,17.583257335865717
5802.0,2207.143,41.682,188.41113682596895,219.796,175.8883590793154,1892.036,2.775969664408602,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,104.9,1.0016407822390017
