Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
5803.0,1995.474,0,211.66872953498935,268.639,175.8883590793154,818.305,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,140.2442519100677,0.4,160,140.2442519100677,160,160,160,98.24425191006769,87.458,100.94,0.0
5804.0,1833.866,73.319,234.92632224400978,317.483,175.8883590793154,916.888,10.076059828280313,31.971529999999998,77.53665,2.4251779630189736,0.4,122,125.16085869683685,0.4,160,125.16085869683685,160,160,153.16085869683684,87.458,87.458,96.98,2.2974588589238185
5805.0,1968.879,439.712,304.699095987015,464.013,175.8883590793154,923.444,60.0,32.05073,78.09105000000001,2.4364827259784723,0.4,122,137.76208379591418,0.4,160,137.76208379591418,160,160,160,95.76208379591418,87.458,95.0,13.810422061090701
5806.0,2095.669,443.118,316.3278923415252,488.435,175.8883590793154,930.596,60.0,32.13713,78.69585,2.448751646460029,0.4,122,149.59579989796737,0.4,160,149.59579989796737,160,160,160,107.5957998979674,87.458,92.84,13.36899289304985
5807.0,2207.143,404.544,293.0702996325048,439.592,175.8883590793154,940.132,54.221332055527824,32.25232999999999,79.50225,2.4650079544640655,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,89.96,10.831558280934034
5808.0,2030.361,0,176.78234047145872,195.374,175.8883590793154,943.708,0.0,32.29553,79.80465,2.4710741703263577,0.4,122,143.50031488933053,0.4,160,143.50031488933053,160,160,160,101.50031488933055,87.458,88.88,0.0
5809.0,1911.722,0,118.63836308296369,73.265,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,132.42740100158727,0.4,160,132.42740100158727,160,160,160,90.42740100158727,87.458,86.9,0.0
5810.0,1804.713,0,107.00956672845348,48.844,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,122.43984144026494,0.4,160,122.43984144026494,160,160,150.43984144026496,87.458,87.458,86.9,0.0
5811.0,2140.807,431.475,95.38077037394326,24.422,175.8883590793154,953.244,57.035511345836944,32.41073,80.61104999999998,2.4871716866605587,0.4,122,153.80866446321346,0.4,160,153.80866446321346,160,160,160,111.80866446321347,87.458,86.0,11.202568269125392
5812.0,2207.143,173.345,107.00956672845348,48.844,175.8883590793154,953.244,22.914030131610108,32.41073,80.61104999999998,2.4871716866605587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,86.0,4.155868467844174
5813.0,2111.762,0,95.38077037394326,24.422,175.8883590793154,950.264,0.0,32.37473,80.35904999999998,2.4821535191181514,0.4,122,151.09779476509863,0.4,160,151.09779476509863,160,160,160,109.09779476509866,87.458,86.9,0.0
5814.0,2016.381,0,95.38077037394326,24.422,175.8883590793154,956.82,0.0,32.45393,80.91344999999998,2.4931787922140702,0.4,122,142.19558953019725,0.4,160,142.19558953019725,160,160,160,100.19558953019728,87.458,84.92,0.0
5815.0,1841.475,164.679,339.5854850505456,537.279,175.8883590793154,953.244,21.76845137604805,32.41073,80.61104999999998,2.4871716866605587,0.4,122,125.87098127275222,0.4,160,125.87098127275222,160,160,153.8709812727522,87.458,87.458,86.0,3.423033102283024
5816.0,2010.813,450.78,281.4415032779946,415.17,175.8883590793154,946.688,60.0,32.33153,80.05664999999999,2.4761169669359906,0.4,122,141.67591234521126,0.4,160,141.67591234521126,160,160,160,99.67591234521123,87.458,87.98,10.62871754472374
5817.0,2059.323,446.239,397.7294624390407,659.387,175.8883590793154,937.152,60.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,146.2035067901101,0.4,160,146.2035067901101,160,160,160,104.20350679011014,87.458,90.86,11.079886798413181
5818.0,2137.895,441.415,362.84307337551,586.122,175.8883590793154,927.02,60.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,153.53688333095965,0.4,160,153.53688333095965,160,160,160,111.53688333095968,87.458,93.92,10.892705099922907
5819.0,2207.143,234.401,165.1535441169485,170.952,175.8883590793154,913.908,32.31845595486901,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,97.88,5.792327971425452
5820.0,2041.989,0,165.1535441169485,170.952,175.8883590793154,907.352,0.0,31.856329999999993,76.73024999999998,2.4086343279341973,0.4,122,144.58566921575147,0.4,160,144.58566921575147,160,160,160,102.5856692157515,87.458,99.86,0.0
5821.0,1808.246,24.441,258.18391056897417,366.326,175.8883590793154,818.305,3.76350273122204,29.999999999999996,69.2,2.306666666666667,0.4,122,122.76963998102674,0.4,160,122.76963998102674,160,160,150.76963998102673,87.458,87.458,100.94,0.6001000509727779
5822.0,2021.113,389.649,176.78234047145872,195.374,175.8883590793154,818.305,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,142.63717840584502,0.4,160,142.63717840584502,160,160,160,100.63717840584503,87.458,101.84,9.64267557
5823.0,2207.143,374.441,188.41113682596895,219.796,175.8883590793154,1892.036,24.93720734209619,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,102.92,6.97188910235005
5824.0,2018.732,0,188.41113682596895,219.796,175.8883590793154,1892.036,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.41496056290958,0.4,160,142.41496056290958,160,160,160,100.41496056290958,87.458,104.0,0.0
5825.0,1807.063,0,211.66872953498935,268.639,175.8883590793154,1892.036,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,122.65921247297725,0.4,160,122.65921247297725,160,160,150.65921247297723,87.458,87.458,102.92,0.0
5826.0,1972.041,376.647,211.66872953498935,268.639,175.8883590793154,818.305,57.99791188880408,29.999999999999996,69.2,2.306666666666667,0.4,122,138.05718148723923,0.4,160,138.05718148723923,160,160,160,96.05718148723926,87.458,101.84,13.377979860736804
5827.0,2207.143,411.884,176.78234047145872,195.374,175.8883590793154,913.908,56.78918268693864,31.935529999999996,77.28464999999998,2.4200208983536515,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,97.88,13.909541291669472
5828.0,1960.588,0,246.55511859852,341.905,175.8883590793154,927.02,0.0,32.09392999999999,78.39344999999999,2.4426254435028683,0.4,122,136.98818893080482,0.4,160,136.98818893080482,160,160,160,94.98818893080481,87.458,93.92,0.0
5829.0,1840.018,253.902,374.4718697300203,610.544,175.8883590793154,933.576,34.269724666883846,32.17312999999999,78.94784999999999,2.4538442482904212,0.4,122,125.7350461155395,0.4,160,125.7350461155395,160,160,153.7350461155395,87.458,87.458,91.94,8.798021260265292
5830.0,1993.187,446.239,293.0702996325048,439.592,175.8883590793154,937.152,60.0,32.21633,79.25024999999998,2.459940347022767,0.4,122,140.03082908904844,0.4,160,140.03082908904844,160,160,160,98.03082908904844,87.458,90.86,14.65884364659555
5831.0,2136.431,447.942,304.699095987015,464.013,175.8883590793154,940.728,60.0,32.25953,79.55265,2.466020118706007,0.4,122,153.4001804008348,0.4,160,153.4001804008348,160,160,160,111.40018040083484,87.458,89.78,12.003358707168479
5832.0,2207.143,259.123,188.41113682596895,219.796,175.8883590793154,944.304,34.57708466146991,32.30273,79.85504999999999,2.4720836288449926,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,87.458,88.7,6.954164035026698
5833.0,2066.258,0,140.884952917023,122.109,158.01955106423517,904.491,0.0,33.57632,85.13759999999999,2.5356441682709714,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,87.62,0.0
5834.0,1949.938,0,116.32008974050169,73.265,158.01955106423517,907.704,0.0,33.63544,85.44,2.540177860019075,0.4,122,135.99419601863104,0.4,160,135.99419601863104,160,160,160,93.99419601863106,83.552,86.54,0.0
5835.0,1845.9,0,104.03765583700232,48.844,158.01955106423517,910.917,0.0,33.70024,85.74239999999999,2.5442667470617417,0.4,122,126.2840148071775,0.4,160,126.2840148071775,160,160,154.28401480717747,84.2840148071775,83.552,85.46,0.0
5836.0,1960.642,194.215,79.47278803000357,0.0,158.01955106423517,914.129,25.346509325178243,33.76504,86.0448,2.5483399397720246,0.4,122,136.99326452277387,0.4,160,136.99326452277387,160,160,160,94.99326452277386,83.552,84.38,4.9213185830179516
5837.0,2207.143,338.256,91.75522193350295,24.422,158.01955106423517,918.413,43.93909268847455,33.85144,86.448,2.5537466057573917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,82.94,8.538621768324855
5838.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,918.413,0.0,33.85144,86.448,2.5537466057573917,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,82.94,0.0
5839.0,1827.113,0,275.9917212250387,390.748,158.01955106423517,917.342,0.0,33.82984,86.34719999999999,2.5523975283359306,0.4,122,124.53059147420953,0.4,160,124.53059147420953,160,160,152.53059147420953,83.552,83.552,83.3,0.0
5840.0,1865.32,424.74,386.5336217260557,610.544,158.01955106423517,908.24,55.7912877084676,33.64624,85.49040000000001,2.54086043492527,0.4,122,128.0965194984605,0.4,160,128.0965194984605,160,160,156.0965194984605,86.09651949846054,83.552,86.36,10.411452658217375
5841.0,2003.068,450.587,312.83902293553683,464.013,158.01955106423517,895.924,60.0,33.461119999999994,84.3312,2.5202742765334816,0.4,122,140.9530258705717,0.4,160,140.9530258705717,160,160,160,98.95302587057172,83.552,90.5,11.177216371502718
5842.0,2036.363,444.394,411.09848953305436,659.387,158.01955106423517,883.609,60.0,33.295519999999996,83.172,2.4979937240805974,0.4,122,144.0605715198189,0.4,160,144.0605715198189,160,160,160,102.06057151981886,83.552,94.64,11.120387805401759
5843.0,2175.084,439.277,300.5565890320375,439.592,158.01955106423517,873.436,60.0,33.15872,82.21440000000001,2.479420194748169,0.4,122,157.00781920271953,0.4,160,157.00781920271953,160,160,160,115.00781920271952,83.552,98.06,11.010424930422401
5844.0,2207.143,283.486,251.42685804851737,341.905,158.01955106423517,735.172,46.00298420190574,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,101.3,7.513015777426043
5845.0,2017.128,0,190.01468853102054,219.796,158.01955106423517,1699.82,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,142.2652957371048,0.4,160,142.2652957371048,160,160,160,100.26529573710478,83.552,103.82,0.0
5846.0,1827.113,0,190.01468853102054,219.796,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,124.53059147420953,0.4,160,124.53059147420953,160,160,152.53059147420953,83.552,83.552,105.8,0.0
5847.0,2365.128,740.312,202.29712243451988,244.218,158.01955106423517,1699.82,51.9583195980677,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,132.7452675618145,83.552,107.06,14.114524427132414
5848.0,2236.525,0.0,128.60252364400105,97.687,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,120.7423653550411,83.552,107.78,0.0
5849.0,2058.793,0,177.73225462752114,195.374,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,146.15402158980578,0.4,160,146.15402158980578,160,160,160,104.15402158980578,83.552,107.96,0.0
5850.0,1856.496,0,202.29712243451988,244.218,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.2729568292506,0.4,160,127.2729568292506,160,160,155.27295682925057,85.27295682925059,83.552,105.62,0.0
5851.0,1907.297,277.663,226.86199024151867,293.061,158.01955106423517,735.172,45.05806125542521,29.999999999999996,69.2,2.306666666666667,0.4,122,132.01438472701446,0.4,160,132.01438472701446,160,160,160,90.01438472701446,83.552,101.66,8.090299844415457
5852.0,2132.802,440.085,214.57955633801927,268.639,158.01955106423517,875.042,60.0,33.18032,82.3656,2.482363039295582,0.4,122,153.0615568318475,0.4,160,153.0615568318475,160,160,160,111.06155683184753,83.552,97.52,11.874568176814241
5853.0,2207.143,325.767,251.42685804851737,341.905,158.01955106423517,885.215,43.903804293833204,33.317119999999996,83.3232,2.5009124438126706,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,94.1,8.652222430418258
5854.0,1992.563,0,214.57955633801927,268.639,158.01955106423517,894.853,0.0,33.44672,84.23039999999997,2.518345595621932,0.4,122,139.9725747417849,0.4,160,139.9725747417849,160,160,160,97.97257474178488,83.552,90.86,0.0
5855.0,1802.549,0,190.01468853102054,219.796,158.01955106423517,903.421,0.0,33.56192,85.0368,2.5337287020528025,0.4,122,122.23787047888963,0.4,160,122.23787047888963,160,160,150.23787047888965,83.552,83.552,87.98,0.0
5856.0,2074.251,449.435,177.73225462752114,195.374,158.01955106423517,906.633,59.139623042820645,33.613839999999996,85.33919999999999,2.53881139435423,0.4,122,147.59675961973926,0.4,160,147.59675961973926,160,160,160,105.59675961973923,83.552,86.9,11.536299964187425
5857.0,2207.143,298.342,165.4498207240218,170.952,158.01955106423517,908.775,39.165277203771026,33.657039999999995,85.54079999999999,2.5415425717769597,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,86.18,8.258486592301269
5858.0,2078.54,0,128.60252364400105,97.687,158.01955106423517,911.452,0.0,33.71104,85.7928,2.544946699953487,0.4,122,147.9970977932266,0.4,160,147.9970977932266,160,160,160,105.9970977932266,83.552,85.28,0.0
5859.0,1974.503,0,104.03765583700232,48.844,158.01955106423517,913.594,0.0,33.75424,85.99440000000001,2.547662160368594,0.4,122,138.28691658177303,0.4,160,138.28691658177303,160,160,160,96.28691658177304,83.552,84.56,0.0
5860.0,1882.747,0,91.75522193350295,24.422,158.01955106423517,915.736,0.0,33.79744,86.19599999999998,2.5503706789626666,0.4,122,129.72309586797945,0.4,160,129.72309586797945,160,160,157.72309586797945,87.72309586797944,83.552,83.84,0.0
5861.0,1873.232,94.522,104.03765583700232,48.844,158.01955106423517,918.413,12.278362062678774,33.85144,86.448,2.5537466057573917,0.4,122,128.83500668700526,0.4,160,128.83500668700526,160,160,156.83500668700526,86.83500668700526,83.552,82.94,2.6153781373385545
5862.0,2144.846,461.628,190.01468853102054,219.796,158.01955106423517,917.878,60.0,33.84064,86.3976,2.5530722823209016,0.4,122,154.1856030002449,0.4,160,154.1856030002449,160,160,160,112.18560300024487,83.552,83.12,12.67312834502144
5863.0,2207.143,276.877,214.57955633801927,268.639,158.01955106423517,916.807,36.029003059652844,33.81904,86.29679999999999,2.5517223433899954,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,83.48,7.8854751565568835
5864.0,1967.998,0,239.14442414501804,317.483,158.01955106423517,907.169,0.0,33.62464,85.38959999999999,2.539494846636276,0.4,122,137.679853746465,0.4,160,137.679853746465,160,160,160,95.679853746465,83.552,86.72,0.0
5865.0,1865.817,149.246,251.42685804851737,341.905,158.01955106423517,894.318,19.909191650777178,33.439519999999995,84.17999999999999,2.5173806322578796,0.4,122,128.14295024376025,0.4,160,128.14295024376025,160,160,156.14295024376025,86.14295024376027,83.552,91.04,4.258362297451098
5866.0,1934.883,443.316,374.2511878225563,586.122,158.01955106423517,881.467,60.0,33.26672,82.9704,2.4940962018497768,0.4,122,134.5890422253329,0.4,160,134.5890422253329,160,160,160,92.58904222533289,83.552,95.36,12.791172768524
5867.0,2170.516,437.931,202.29712243451988,244.218,158.01955106423517,870.758,60.0,33.12272,81.9624,2.47450692455209,0.4,122,156.58150450651726,0.4,160,156.58150450651726,160,160,160,114.58150450651726,83.552,98.96,12.73105587995296
5868.0,2207.143,288.054,251.42685804851737,341.905,158.01955106423517,735.172,46.74420570801792,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,101.66,8.937764696836508
5869.0,2004.846,0,202.29712243451988,244.218,158.01955106423517,1699.82,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,141.11893523944485,0.4,160,141.11893523944485,160,160,160,99.11893523944484,83.552,103.64,0.0
5870.0,1949.23,220.376,275.9917212250387,390.748,158.01955106423517,1699.82,15.466982748810075,50.8,160.0,3.1496062992125986,0.4,122,135.9281681829044,0.4,160,135.9281681829044,160,160,160,93.92816818290441,83.552,105.26,4.9986538284738415
5871.0,2207.143,558.469,300.5565890320375,439.592,158.01955106423517,1699.82,39.19581718411123,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,106.16,12.637032104356617
5872.0,2017.128,0,190.01468853102054,219.796,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,142.2652957371048,0.4,160,142.2652957371048,160,160,160,100.26529573710478,83.552,106.34,0.0
5873.0,1802.549,0,214.57955633801927,268.639,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.23787047888963,0.4,160,122.23787047888963,160,160,150.23787047888965,83.552,83.552,105.98,0.0
5874.0,2455.958,843.424,190.01468853102054,219.796,158.01955106423517,1699.82,59.195237286068604,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160,0.4,160,160,160,160,160,141.22277852454283,83.552,103.82,19.58670652414684
5875.0,2265.944,0.0,190.01468853102054,219.796,158.01955106423517,870.809,0.0,33.13792000000001,81.96720000000003,2.4735167445633284,0.4,122,160,0.4,160,160,160,160,160,123.48807426164757,83.552,100.04,0.0
5876.0,2100.494,0,165.4498207240218,170.952,158.01955106423517,879.326,0.0,33.237919999999995,82.7688,2.490191925367171,0.4,122,150.0460909940722,0.4,160,150.0460909940722,160,160,160,108.04609099407222,83.552,96.08,0.0
5877.0,1873.632,0,226.86199024151867,293.061,158.01955106423517,888.964,0.0,33.36752,83.676,2.507708094578201,0.4,122,128.87230523819713,0.4,160,128.87230523819713,160,160,156.87230523819716,86.87230523819714,83.552,92.84,0.0
5878.0,1935.475,325.553,263.7092873215393,366.326,158.01955106423517,898.066,43.24704239603494,33.48992,84.53280000000001,2.5241266625898184,0.4,122,134.64434214447422,0.4,160,134.64434214447422,160,160,160,92.64434214447424,83.552,89.78,9.520626136953938
5879.0,2139.752,455.704,251.42685804851737,341.905,158.01955106423517,906.098,60.0,33.60304,85.2888,2.538127502749751,0.4,122,153.71019258581532,0.4,160,153.71019258581532,160,160,160,111.71019258581532,83.552,87.08,12.7453721443944
5880.0,2207.143,245.123,177.73225462752114,195.374,158.01955106423517,908.775,32.17891672137445,33.657039999999995,85.54079999999999,2.5415425717769597,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,86.18,6.882601258924994
5881.0,2090.823,0,116.32008974050169,73.265,158.01955106423517,910.381,0.0,33.68944,85.69200000000001,2.5435863582178873,0.4,122,149.14345829088654,0.4,160,149.14345829088654,160,160,160,107.14345829088653,83.552,85.64,0.0
5882.0,1974.503,0,116.32008974050169,73.265,158.01955106423517,912.523,0.0,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,138.28691658177303,0.4,160,138.28691658177303,160,160,160,96.28691658177304,83.552,84.92,0.0
5883.0,1870.465,0,104.03765583700232,48.844,158.01955106423517,914.665,0.0,33.775839999999995,86.09519999999999,2.549017285728497,0.4,122,128.57673537031948,0.4,160,128.57673537031948,160,160,156.5767353703195,86.5767353703195,83.552,84.2,0.0
5884.0,1915.046,148.618,104.03765583700232,48.844,158.01955106423517,915.736,19.361816877967485,33.79744,86.19599999999998,2.5503706789626666,0.4,122,132.73760676748134,0.4,160,132.73760676748134,160,160,160,90.73760676748135,83.552,83.84,3.9358634615456505
5885.0,2207.143,383.852,91.75522193350295,24.422,158.01955106423517,918.413,49.862008313680185,33.85144,86.448,2.5537466057573917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,82.94,10.133123557297214
5886.0,2115.388,0,91.75522193350295,24.422,158.01955106423517,918.948,0.0,33.86224,86.49839999999999,2.5544204990573567,0.4,122,151.43617928620642,0.4,160,151.43617928620642,160,160,160,109.43617928620641,83.552,82.76,0.0
5887.0,1974.503,0,140.884952917023,122.109,158.01955106423517,918.413,0.0,33.85144,86.448,2.5537466057573917,0.4,122,138.28691701395093,0.4,160,138.28691701395093,160,160,160,96.28691701395094,83.552,82.94,0.0
5888.0,1809.053,0,165.4498207240218,170.952,158.01955106423517,909.846,0.0,33.678639999999994,85.6416,2.5429055330025205,0.4,122,122.84493374637557,0.4,160,122.84493374637557,160,160,150.84493374637555,83.552,83.552,85.82,0.0
5889.0,2049.184,430.146,190.01468853102054,219.796,158.01955106423517,898.066,57.141422601074815,33.48992,84.53280000000001,2.5241266625898184,0.4,122,145.2571742947971,0.4,160,145.2571742947971,160,160,160,103.25717429479708,83.552,89.78,12.266094940752778
5890.0,2132.955,445.74,361.96875854953436,561.7,158.01955106423517,886.286,60.0,33.33152,83.42399999999999,2.5028561553748525,0.4,122,153.075830453324,0.4,160,153.075830453324,160,160,160,111.075830453324,83.552,93.74,12.73426075186112
5891.0,2125.902,440.893,447.94579124355255,732.653,158.01955106423517,876.648,60.0,33.20192,82.5168,2.485302054820926,0.4,122,152.41755533746476,0.4,160,152.41755533746476,160,160,160,110.41755533746476,83.552,96.98,12.618577618867201
5892.0,2207.143,344.95,263.7092873215393,366.326,158.01955106423517,870.223,47.28995524635989,33.11552,81.912,2.473522988616818,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,99.14,9.886925564480965
5893.0,1906.586,0,300.5565890320375,439.592,158.01955106423517,899.111,0.0,33.64912000000001,84.63120000000004,2.5151088646597595,0.4,122,131.9480516903432,0.4,160,131.9480516903432,160,160,159.94805169034316,89.94805169034319,83.552,100.4,0.0
5894.0,1844.649,238.619,300.5565890320375,439.592,158.01955106423517,735.172,38.722222968908156,29.999999999999996,69.2,2.306666666666667,0.4,122,126.16724983979583,0.4,160,126.16724983979583,160,160,154.16724983979583,84.16724983979583,83.552,101.3,7.296065143413245
5895.0,1987.527,369.74,226.86199024151867,293.061,158.01955106423517,735.172,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,139.5025569275707,0.4,160,139.5025569275707,160,160,160,97.50255692757072,83.552,101.48,11.352264839999998
5896.0,2019.864,369.74,337.40389074253557,512.857,158.01955106423517,735.172,60.0,29.999999999999996,69.2,2.306666666666667,0.4,122,142.52061996858407,0.4,160,142.52061996858407,160,160,160,100.52061996858406,83.552,101.12,13.748628689999999
5897.0,2207.143,377.294,190.01468853102054,219.796,158.01955106423517,870.809,51.68923463039571,33.13792000000001,81.96720000000003,2.4735167445633284,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,100.04,13.580623619229842
5898.0,1906.586,0,300.5565890320375,439.592,158.01955106423517,870.758,0.0,33.12272,81.9624,2.47450692455209,0.4,122,131.9480516903432,0.4,160,131.9480516903432,160,160,159.94805169034316,89.94805169034319,83.552,98.96,0.0
5899.0,1905.882,177.028,177.73225462752114,195.374,158.01955106423517,879.326,24.01792066357477,33.237919999999995,82.7688,2.490191925367171,0.4,122,131.8823031214239,0.4,160,131.8823031214239,160,160,159.8823031214239,89.8823031214239,83.552,96.08,6.377194053332851
5900.0,2174.698,446.548,177.73225462752114,195.374,158.01955106423517,887.893,60.0,33.35312,83.57520000000001,2.5057685757734216,0.4,122,156.9717676831628,0.4,160,156.9717676831628,160,160,160,114.97176768316281,83.552,93.2,16.05378483997648
5901.0,2207.143,247.025,214.57955633801927,268.639,158.01955106423517,894.853,32.93308781006261,33.44672,84.23039999999997,2.518345595621932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,90.86,8.774798865832024
5902.0,1980.281,0,226.86199024151867,293.061,158.01955106423517,901.279,0.0,33.53312,84.8352,2.5298928343082903,0.4,122,138.8262142441249,0.4,160,138.8262142441249,160,160,160,96.82621424412494,83.552,88.7,0.0
5903.0,1838.542,72.84,214.57955633801927,268.639,158.01955106423517,906.098,9.590481970048778,33.60304,85.2888,2.538127502749751,0.4,122,125.597219065888,0.4,160,125.597219065888,160,160,153.597219065888,83.597219065888,83.552,87.08,2.0381349635663026
5904.0,2143.502,458.127,153.1673868205224,146.531,158.01955106423517,910.917,60.0,33.70024,85.74239999999999,2.5442667470617417,0.4,122,154.06015759998087,0.4,160,154.06015759998087,160,160,160,112.06015759998085,83.552,85.46,12.851230514664639
5905.0,2207.143,278.221,214.57955633801927,268.639,158.01955106423517,915.2,36.26744458804613,33.78664,86.14559999999997,2.5496941986536683,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.02,7.797256629502284
5906.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,920.019,0.0,33.88384,86.5992,2.555766996892914,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,82.4,0.0
5907.0,2011.35,0,91.75522193350295,24.422,158.01955106423517,924.303,0.0,33.970240000000004,87.0024,2.561135864804016,0.4,122,141.72599807475285,0.4,160,141.72599807475285,160,160,160,99.72599807475287,83.552,80.96,0.0
5908.0,1907.312,0,104.03765583700232,48.844,158.01955106423517,927.222,0.0,34.129839999999994,87.2772,2.5572109333064557,0.4,122,132.01581686329934,0.4,160,132.01581686329934,160,160,160,90.0158168632993,83.552,79.7,0.0
5909.0,1803.275,0,104.03765583700232,48.844,158.01955106423517,927.566,0.0,34.68064,87.30959999999999,2.5175313950376923,0.4,122,122.30563565184576,0.4,160,122.30563565184576,160,160,150.30563565184576,83.552,83.552,78.08,0.0
5910.0,2161.427,449.908,91.75522193350295,24.422,158.01955106423517,927.681,57.85864981021746,34.86424,87.32039999999999,2.5045834930002773,0.4,122,155.73320091615602,0.4,160,155.73320091615602,160,160,160,113.73320091615604,83.552,77.54,12.754603140822251
5911.0,2207.143,137.471,91.75522193350295,24.422,158.01955106423517,927.758,17.677462032267584,34.986639999999994,87.32759999999999,2.49602705489867,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,77.18,3.869697481521706
5912.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,927.261,0.0,34.19104,87.28079999999999,2.5527389631903556,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,79.52,0.0
5913.0,1804.629,14.363,312.83902293553683,464.013,158.01955106423517,917.878,1.8668684370020439,33.84064,86.3976,2.5530722823209016,0.4,122,122.43208644363523,0.4,160,122.43208644363523,160,160,150.43208644363523,83.552,83.552,83.12,0.43343483143129324
5914.0,1936.02,456.512,325.12145683903617,488.435,158.01955106423517,907.704,60.0,33.63544,85.44,2.540177860019075,0.4,122,134.69517570168534,0.4,160,134.69517570168534,160,160,160,92.69517570168533,83.552,86.54,13.797236028589282
5915.0,2013.972,452.203,374.2511878225563,586.122,158.01955106423517,899.137,60.0,33.50431999999999,84.6336,2.526050372011729,0.4,122,141.9706827586562,0.4,160,141.9706827586562,160,160,160,99.97068275865621,83.552,89.42,13.485227533312639
5916.0,2014.189,448.164,447.94579124355255,732.653,158.01955106423517,891.105,60.0,33.396319999999996,83.87759999999999,2.5115821144365604,0.4,122,141.99101997721368,0.4,160,141.99101997721368,160,160,160,99.99101997721368,83.552,92.12,13.248038512833439
5917.0,2183.669,445.471,275.9917212250387,390.748,158.01955106423517,885.751,60.0,33.32432,83.3736,2.501884509571388,0.4,122,157.80906582919664,0.4,160,157.80906582919664,160,160,160,115.80906582919663,83.552,93.92,13.14538092759744
5918.0,2207.143,360.878,337.40389074253557,512.857,158.01955106423517,880.932,48.872202934484704,33.259519999999995,82.91999999999999,2.4931207666256157,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,95.54,10.626829132977598
5919.0,1967.998,0,239.14442414501804,317.483,158.01955106423517,878.79,0.0,33.23072,82.7184,2.4892147988367395,0.4,122,137.679853746465,0.4,160,137.679853746465,160,160,160,95.679853746465,83.552,96.26,0.0
5920.0,1837.172,243.425,374.2511878225563,586.122,158.01955106423517,878.255,33.066468970969446,33.22352,82.66799999999999,2.4882372487924216,0.4,122,125.4693831056214,0.4,160,125.4693831056214,160,160,153.46938310562138,83.552,83.552,96.44,8.794427895870747
5921.0,2101.679,442.239,177.73225462752114,195.374,158.01955106423517,879.326,60.0,33.237919999999995,82.7688,2.490191925367171,0.4,122,150.156707024743,0.4,160,150.156707024743,160,160,160,108.156707024743,83.552,96.08,16.48032958813008
5922.0,2207.143,332.326,226.86199024151867,293.061,158.01955106423517,882.538,44.9235646860621,33.28112,83.0712,2.4960458061507547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,95.0,12.407858161455255
5923.0,2017.128,0,190.01468853102054,219.796,158.01955106423517,891.105,0.0,33.396319999999996,83.87759999999999,2.5115821144365604,0.4,122,142.2652957371048,0.4,160,142.2652957371048,160,160,160,100.26529573710478,83.552,92.12,0.0
5924.0,1851.678,0,165.4498207240218,170.952,158.01955106423517,900.208,0.0,33.518719999999995,84.73439999999998,2.527972428541424,0.4,122,126.82331246952941,0.4,160,126.82331246952941,160,160,154.8233124695294,84.82331246952941,83.552,89.06,0.0
5925.0,1989.073,339.692,202.29712243451988,244.218,158.01955106423517,907.169,44.672540884645805,33.62464,85.38959999999999,2.539494846636276,0.4,122,139.6468151446619,0.4,160,139.6468151446619,160,160,160,97.64681514466194,83.552,86.72,12.356422691435215
5926.0,2207.143,420.367,202.29712243451988,244.218,158.01955106423517,913.594,54.8932547690691,33.75424,85.99440000000001,2.547662160368594,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.56,14.61447588929793
5927.0,2004.846,0,202.29712243451988,244.218,158.01955106423517,918.413,0.0,33.85144,86.448,2.5537466057573917,0.4,122,141.11893523944485,0.4,160,141.11893523944485,160,160,160,99.11893523944484,83.552,82.94,0.0
5928.0,1839.396,0,165.4498207240218,170.952,158.01955106423517,921.626,0.0,33.91624,86.75039999999998,2.557783527891063,0.4,122,125.67695197186947,0.4,160,125.67695197186947,160,160,153.67695197186947,83.67695197186947,83.552,81.86,0.0
5929.0,2023.064,361.4,177.73225462752114,195.374,158.01955106423517,923.232,46.700473450850346,33.94864,86.9016,2.5597962098039866,0.4,122,142.81930045130468,0.4,160,142.81930045130468,160,160,160,100.81930045130467,83.552,81.32,10.091525490273849
5930.0,2207.143,300.399,116.32008974050169,73.265,158.01955106423517,925.909,38.70559514661183,34.00264,87.15359999999998,2.563142156020826,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,80.42,8.366316300699147
5931.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,927.222,0.0,34.129839999999994,87.2772,2.5572109333064557,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.70437723008459,83.552,79.7,0.0
5932.0,1949.938,0,104.03765583700232,48.844,158.01955106423517,927.375,0.0,34.37464,87.2916,2.539418594638373,0.4,122,135.99419601863104,0.4,160,135.99419601863104,160,160,160,93.99419601863106,83.552,78.98,0.0
5933.0,1870.465,0,79.47278803000357,0.0,158.01955106423517,927.566,0.0,34.68064,87.30959999999999,2.5175313950376923,0.4,122,128.57673580249738,0.4,160,128.57673580249738,160,160,156.57673580249735,86.57673580249738,83.552,78.08,0.0
5934.0,1886.976,108.266,91.75522193350295,24.422,158.01955106423517,927.758,13.921951271789242,34.986639999999994,87.32759999999999,2.49602705489867,0.4,122,130.11771764936023,0.4,160,130.11771764936023,160,160,158.11771764936026,88.11771764936024,83.552,77.18,3.080462414482889
5935.0,2207.143,424.205,104.03765583700232,48.844,158.01955106423517,927.949,54.53750868313965,35.29264,87.34559999999998,2.474895615629774,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,76.28,12.103857552475507
5936.0,2090.823,0,116.32008974050169,73.265,158.01955106423517,927.49,0.0,34.55824,87.30239999999999,2.5262397622101123,0.4,122,149.14345829088654,0.4,160,149.14345829088654,160,160,160,107.14345829088653,83.552,78.44,0.0
5937.0,1913.091,0,177.73225462752114,195.374,158.01955106423517,922.696,0.0,33.93784,86.85119999999999,2.5591257428286536,0.4,122,132.55511452565122,0.4,160,132.55511452565122,160,160,160,90.55511452565122,83.552,81.5,0.0
5938.0,1899.326,286.309,300.07302827753136,438.63,158.01955106423517,913.594,37.38740197531396,33.75424,85.99440000000001,2.547662160368594,0.4,122,131.27046446873345,0.4,160,131.27046446873345,160,160,159.27046446873345,89.27046446873344,83.552,84.56,9.007962366161536
5939.0,2201.863,455.704,153.1673868205224,146.531,158.01955106423517,906.098,60.0,33.60304,85.2888,2.538127502749751,0.4,122,159.50719889135405,0.4,160,159.50719889135405,160,160,160,117.50719889135404,83.552,87.08,14.14118351986528
5940.0,2207.143,183.012,177.73225462752114,195.374,158.01955106423517,895.924,24.36982990081511,33.461119999999994,84.3312,2.5202742765334816,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,90.5,5.446121189479831
5941.0,2004.846,0,202.29712243451988,244.218,158.01955106423517,887.893,0.0,33.35312,83.57520000000001,2.5057685757734216,0.4,122,141.11893523944485,0.4,160,141.11893523944485,160,160,160,99.11893523944484,83.552,93.2,0.0
5942.0,1810.376,20.11,214.57955633801927,268.639,158.01955106423517,881.467,2.721737838160651,33.26672,82.9704,2.4940962018497768,0.4,122,122.968429595941,0.4,160,122.968429595941,160,160,150.96842959594102,83.552,83.552,95.36,0.6112494548735353
5943.0,2086.088,441.162,165.4498207240218,170.952,158.01955106423517,877.184,60.0,33.20912,82.5672,2.4862808770602776,0.4,122,148.70157885206817,0.4,160,148.70157885206817,160,160,160,106.70157885206817,83.552,96.8,13.621391325805758
5944.0,2207.143,274.222,153.1673868205224,146.531,158.01955106423517,874.507,37.409566445229046,33.17312,82.3152,2.4813825169293695,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,97.7,8.874268158733909
5945.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,873.436,0.0,33.15872,82.21440000000001,2.479420194748169,0.4,122,144.55801673242468,0.4,160,144.55801673242468,160,160,160,102.55801673242465,83.552,98.06,0.0
5946.0,1827.113,0,214.57955633801927,268.639,158.01955106423517,875.577,0.0,33.18752,82.41600000000001,2.4833431362150598,0.4,122,124.53059147420953,0.4,160,124.53059147420953,160,160,152.53059147420953,83.552,83.552,97.34,0.0
5947.0,1991.296,391.045,226.86199024151867,293.061,158.01955106423517,883.074,52.829081667153375,33.28832,83.1216,2.497019975775287,0.4,122,139.85430879058902,0.4,160,139.85430879058902,160,160,160,97.854308790589,83.552,94.82,14.363410103378108
5948.0,2163.468,448.164,275.9917212250387,390.748,158.01955106423517,891.105,60.0,33.396319999999996,83.87759999999999,2.5115821144365604,0.4,122,155.92369254420777,0.4,160,155.92369254420777,160,160,160,113.92369254420777,83.552,92.12,16.199109071910875
5949.0,2207.143,356.514,312.83902293553683,464.013,158.01955106423517,896.995,47.416531328963764,33.475519999999996,84.432,2.522201298142643,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,90.14,12.211479397344663
5950.0,1931.151,0,275.9917212250387,390.748,158.01955106423517,902.35,0.0,33.54752,84.93599999999999,2.5318115914380557,0.4,122,134.24077268566305,0.4,160,134.24077268566305,160,160,160,92.24077268566306,83.552,88.34,0.0
5951.0,1889.121,160.267,202.29712243451988,244.218,158.01955106423517,906.098,21.10143307838603,33.60304,85.2888,2.538127502749751,0.4,122,130.31793607451306,0.4,160,130.31793607451306,160,160,158.31793607451306,88.31793607451304,83.552,87.08,4.488946403149437
5952.0,2206.363,458.127,140.884952917023,122.109,158.01955106423517,910.917,60.0,33.70024,85.74239999999999,2.5442667470617417,0.4,122,159.92723510626587,0.4,160,159.92723510626587,160,160,160,117.92723510626584,83.552,85.46,12.83996745635352
5953.0,2207.143,141.665,140.884952917023,122.109,158.01955106423517,914.129,18.48831013033878,33.76504,86.0448,2.5483399397720246,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.38,3.977668122851419
5954.0,2078.54,0,128.60252364400105,97.687,158.01955106423517,918.413,0.0,33.85144,86.448,2.5537466057573917,0.4,122,147.9970977932266,0.4,160,147.9970977932266,160,160,160,105.9970977932266,83.552,82.94,0.0
5955.0,1986.785,0,91.75522193350295,24.422,158.01955106423517,922.161,0.0,33.92704,86.8008,2.558454848993605,0.4,122,139.43327707943297,0.4,160,139.43327707943297,160,160,160,97.43327707943298,83.552,81.68,0.0
5956.0,1895.03,0,91.75522193350295,24.422,158.01955106423517,925.909,0.0,34.00264,87.15359999999998,2.563142156020826,0.4,122,130.8694563656394,0.4,160,130.8694563656394,160,160,158.8694563656394,88.86945636563938,83.552,80.42,0.0
5957.0,1815.557,0,79.47278803000357,0.0,158.01955106423517,927.375,0.0,34.37464,87.2916,2.539418594638373,0.4,122,123.4519961495057,0.4,160,123.4519961495057,160,160,151.4519961495057,83.552,83.552,78.98,0.0
5958.0,2089.609,414.937,140.884952917023,122.109,158.01955106423517,927.452,53.37455081764082,34.49704,87.29879999999999,2.5306171196137406,0.4,122,149.0301663411244,0.4,160,149.0301663411244,160,160,160,107.03016634112443,83.552,78.62,11.0735650896676
5959.0,2207.143,356.678,239.14442414501804,317.483,158.01955106423517,927.452,45.88059707316451,34.49704,87.29879999999999,2.5306171196137406,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,78.62,8.136849193558088
5960.0,1820.609,0,386.5336217260557,610.544,158.01955106423517,923.232,0.0,33.94864,86.9016,2.5597962098039866,0.4,122,123.9235286389015,0.4,160,123.9235286389015,160,160,151.92352863890147,83.552,83.552,81.32,0.0
5961.0,1833.568,436.339,423.3809234365538,683.809,158.01955106423517,911.988,57.07933433804464,33.72184,85.8432,2.5456262173119852,0.4,122,125.1329667266419,0.4,160,125.1329667266419,160,160,153.13296672664188,83.552,83.552,85.1,11.956388733183484
5962.0,1949.175,453.011,337.40389074253557,512.857,158.01955106423517,900.743,60.0,33.52592,84.7848,2.5289328376372673,0.4,122,135.92295621490547,0.4,160,135.92295621490547,160,160,160,93.92295621490547,83.552,88.88,12.53255233261152
5963.0,2207.143,398.853,140.884952917023,122.109,158.01955106423517,891.641,53.366272743637296,33.40352,83.928,2.512549575613588,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,91.94,11.075122773985493
5964.0,2029.411,0,177.73225462752114,195.374,158.01955106423517,882.003,0.0,33.27392,83.0208,2.4950712149334975,0.4,122,143.41165623476473,0.4,160,143.41165623476473,160,160,160,101.41165623476472,83.552,95.18,0.0
5965.0,1802.549,0,226.86199024151867,293.061,158.01955106423517,874.507,0.0,33.17312,82.3152,2.4813825169293695,0.4,122,122.23787047888963,0.4,160,122.23787047888963,160,160,150.23787047888965,83.552,83.552,97.7,0.0
5966.0,2031.335,431.084,202.29712243451988,244.218,158.01955106423517,868.081,59.244098311489594,33.08672,81.7104,2.469582962590429,0.4,122,143.59130756368756,0.4,160,143.59130756368756,160,160,160,101.5913075636876,83.552,99.86,11.957980911300632
5967.0,2207.143,353.54,177.73225462752114,195.374,158.01955106423517,735.172,57.37102916795948,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,101.12,10.595539778998981
5968.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,735.172,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,144.55801673242468,0.4,160,144.55801673242468,160,160,160,102.55801673242466,83.552,101.84,0.0
5969.0,1900.808,0,140.884952917023,122.109,158.01955106423517,1699.82,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,131.40875446016918,0.4,160,131.40875446016918,160,160,159.40875446016918,89.40875446016918,83.552,102.02,0.0
5970.0,1852.116,79.911,128.60252364400105,97.687,158.01955106423517,735.172,12.967602511034398,29.999999999999996,69.2,2.306666666666667,0.4,122,126.86418890360964,0.4,160,126.86418890360964,160,160,154.86418890360966,84.86418890360966,83.552,101.12,3.097918471238429
5971.0,2002.581,438.739,288.2741551285381,415.17,158.01955106423517,872.365,60.0,33.14431999999999,82.11359999999999,2.4774561674519195,0.4,122,140.90752950384308,0.4,160,140.90752950384308,160,160,160,98.90752950384307,83.552,98.42,16.213814118909436
5972.0,2181.919,443.047,263.7092873215393,366.326,158.01955106423517,880.932,60.0,33.259519999999995,82.91999999999999,2.4931207666256157,0.4,122,157.64573174201365,0.4,160,157.64573174201365,160,160,160,115.64573174201368,83.552,95.54,15.944830307696638
5973.0,2207.143,399.475,374.2511878225563,586.122,158.01955106423517,887.357,53.70754152433803,33.34592,83.5248,2.504798188204134,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,93.38,13.82823572568066
5974.0,2004.846,0,202.29712243451988,244.218,158.01955106423517,893.247,0.0,33.42512,84.07919999999999,2.515449458371428,0.4,122,141.11893523944485,0.4,160,141.11893523944485,160,160,160,99.11893523944484,83.552,91.4,0.0
5975.0,1821.79,43.807,226.86199024151867,293.061,158.01955106423517,897.531,5.822814701504459,33.48272,84.4824,2.5231641873778474,0.4,122,124.03375688864362,0.4,160,124.03375688864362,160,160,152.0337568886436,83.552,83.552,89.96,1.245539629629951
5976.0,2072.504,453.011,202.29712243451988,244.218,158.01955106423517,900.743,60.0,33.52592,84.7848,2.5289328376372673,0.4,122,147.43371141898865,0.4,160,147.43371141898865,160,160,160,105.43371141898866,83.552,88.88,12.88556618932512
5977.0,2207.143,287.806,153.1673868205224,146.531,158.01955106423517,902.885,38.02868256986475,33.55472,84.9864,2.5327703524273186,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,88.16,8.113614289001182
5978.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,905.562,0.0,33.59224,85.23839999999998,2.537443171399109,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,87.26,0.0
5979.0,2011.35,0,91.75522193350295,24.422,158.01955106423517,907.704,0.0,33.63544,85.44,2.540177860019075,0.4,122,141.72599807475285,0.4,160,141.72599807475285,160,160,160,99.72599807475285,83.552,86.54,0.0
5980.0,1919.595,0,91.75522193350295,24.422,158.01955106423517,909.846,0.0,33.678639999999994,85.6416,2.5429055330025205,0.4,122,133.16217736095925,0.4,160,133.16217736095925,160,160,160,91.16217736095925,83.552,85.82,0.0
5981.0,1827.84,0,91.75522193350295,24.422,158.01955106423517,912.523,0.0,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,124.59835664716563,0.4,160,124.59835664716563,160,160,152.59835664716564,83.552,83.552,84.92,0.0
5982.0,2060.127,336.326,104.03765583700232,48.844,158.01955106423517,913.059,43.94454280152409,33.74344,85.944,2.5469839471020146,0.4,122,146.27856541947904,0.4,160,146.27856541947904,160,160,160,104.27856541947904,83.552,84.74,8.760058907431327
5983.0,2206.224,458.935,312.83902293553683,464.013,158.01955106423517,912.523,60.0,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,159.91421928666125,0.4,160,159.91421928666125,160,160,160,117.91421928666128,83.552,84.92,10.137180265138719
5984.0,2207.143,387.453,386.5336217260557,610.544,158.01955106423517,903.956,51.13462068246743,33.569120000000005,85.0872,2.5346866405791983,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,87.8,8.487331382409247
5985.0,1800.362,4.317,411.09848953305436,659.387,158.01955106423517,892.176,0.577326235572895,33.41072,83.9784,2.5135166198154364,0.4,122,122.03377056624875,0.4,160,122.03377056624875,160,160,150.03377056624873,83.552,83.552,91.76,0.1116334737915034
5986.0,1868.889,442.778,374.2511878225563,586.122,158.01955106423517,880.396,60.0,33.25232,82.86959999999999,2.4921449089868015,0.4,122,128.42959496749418,0.4,160,128.42959496749418,160,160,156.42959496749415,86.4295949674942,83.552,95.72,11.403918624225438
5987.0,2141.369,437.931,165.4498207240218,170.952,158.01955106423517,870.758,60.0,33.12272,81.9624,2.47450692455209,0.4,122,153.86113874165835,0.4,160,153.86113874165835,160,160,160,111.86113874165838,83.552,98.96,11.37092219340544
5988.0,2207.143,329.483,263.7092873215393,366.326,158.01955106423517,1699.82,23.12455291601719,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,102.2,6.572484327936696
5989.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,144.55801673242468,0.4,160,144.55801673242468,160,160,160,102.55801673242465,83.552,104.72,0.0
5990.0,1913.091,0,128.60252364400105,97.687,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,132.55511452565122,0.4,160,132.55511452565122,160,160,160,90.55511452565122,83.552,106.88,0.0
5991.0,1983.609,223.686,153.1673868205224,146.531,158.01955106423517,1699.82,15.699245724933174,50.8,160.0,3.1496062992125986,0.4,122,139.1368223259475,0.4,160,139.1368223259475,160,160,160,97.13682232594752,83.552,108.14,4.370938168009653
5992.0,2207.143,487.243,263.7092873215393,366.326,158.01955106423517,1699.82,34.1968813808324,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,108.86,11.95284846669679
5993.0,1992.563,0,214.57955633801927,268.639,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,139.9725747417849,0.4,160,139.9725747417849,160,160,160,97.97257474178488,83.552,109.04,0.0
5994.0,1802.549,0,190.01468853102054,219.796,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,122.23787047888963,0.4,160,122.23787047888963,160,160,150.23787047888965,83.552,83.552,107.6,0.0
5995.0,2397.347,846.225,251.42685804851737,341.905,158.01955106423517,1699.82,59.39180429005898,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,135.7523767680621,83.552,105.8,25.30278243503102
5996.0,2207.143,61.223,251.42685804851737,341.905,158.01955106423517,735.172,9.93499888685305,29.999999999999996,69.2,2.306666666666667,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,101.84,2.4725118023648927
5997.0,1906.586,0,300.5565890320375,439.592,158.01955106423517,871.829,0.0,33.137119999999996,82.0632,2.476473513690991,0.4,122,131.9480516903432,0.4,160,131.9480516903432,160,160,159.94805169034316,89.94805169034319,83.552,98.6,0.0
5998.0,1910.853,255.694,251.42685804851737,341.905,158.01955106423517,882.538,34.564467231996666,33.28112,83.0712,2.4960458061507547,0.4,122,132.34627626504636,0.4,160,132.34627626504636,160,160,160,90.34627626504636,83.552,95.0,9.311611482006114
5999.0,2170.079,449.241,190.01468853102054,219.796,158.01955106423517,893.247,60.0,33.42512,84.07919999999999,2.515449458371428,0.4,122,156.54071823076117,0.4,160,156.54071823076117,160,160,160,114.54071823076114,83.552,91.4,13.950333452866081
6000.0,2207.143,251.643,214.57955633801927,268.639,158.01955106423517,898.602,33.408872626873396,33.497119999999995,84.58320000000002,2.525088724045531,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,89.6,8.122640860881642
6001.0,2090.823,0,116.32008974050169,73.265,158.01955106423517,898.602,0.0,33.497119999999995,84.58320000000002,2.525088724045531,0.4,122,149.14345829088654,0.4,160,149.14345829088654,160,160,160,107.14345829088653,83.552,89.6,0.0
6002.0,1986.785,0,104.03765583700232,48.844,158.01955106423517,903.956,0.0,33.569120000000005,85.0872,2.5346866405791983,0.4,122,139.43327707943297,0.4,160,139.43327707943297,160,160,160,97.433277079433,83.552,87.8,0.0
6003.0,1895.03,0,91.75522193350295,24.422,158.01955106423517,903.956,0.0,33.569120000000005,85.0872,2.5346866405791983,0.4,122,130.8694563656394,0.4,160,130.8694563656394,160,160,158.8694563656394,88.86945636563938,83.552,87.8,0.0
6004.0,1803.275,0,91.75522193350295,24.422,158.01955106423517,909.31,0.0,33.66784,85.5912,2.542224270995704,0.4,122,122.30563565184576,0.4,160,122.30563565184576,160,160,150.30563565184576,83.552,83.552,86.0,0.0
6005.0,2162.278,438.476,79.47278803000357,0.0,158.01955106423517,909.31,57.527706441773894,33.66784,85.5912,2.542224270995704,0.4,122,155.81258034675682,0.4,160,155.81258034675682,160,160,160,113.81258034675682,83.552,86.0,12.270233682964175
6006.0,2207.143,234.88,190.01468853102054,219.796,158.01955106423517,909.31,30.816074466300883,33.66784,85.5912,2.542224270995704,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,86.0,6.550050127468936
6007.0,1869.739,0,337.40389074253557,512.857,158.01955106423517,909.31,0.0,33.66784,85.5912,2.542224270995704,0.4,122,128.50897019736337,0.4,160,128.50897019736337,160,160,156.50897019736334,86.50897019736337,83.552,86.0,0.0
