Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
6008.0,1901.726,357.109,325.12145683903617,488.435,158.01955106423517,903.956,47.129923614697226,33.569120000000005,85.0872,2.5346866405791983,0.4,122,131.49444307897016,0.4,160,131.49444307897016,160,160,159.49444307897016,89.49444307897019,83.552,87.8,10.233429560252993
6009.0,2001.281,449.241,349.68632464603496,537.279,158.01955106423517,893.247,60.0,33.42512,84.07919999999999,2.515449458371428,0.4,122,140.78619900728364,0.4,160,140.78619900728364,160,160,160,98.78619900728364,83.552,91.4,13.28266557783712
6010.0,2184.119,446.548,263.7092873215393,366.326,158.01955106423517,887.893,60.0,33.35312,83.57520000000001,2.5057685757734216,0.4,122,157.85114051758086,0.4,160,157.85114051758086,160,160,160,115.85114051758087,83.552,93.2,13.162499291046398
6011.0,2207.143,237.603,214.57955633801927,268.639,158.01955106423517,882.538,32.11900677940001,33.28112,83.0712,2.4960458061507547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,95.0,6.940903287331737
6012.0,2066.258,0,140.884952917023,122.109,158.01955106423517,874.507,0.0,33.17312,82.3152,2.4813825169293695,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,97.7,0.0
6013.0,1888.526,0,177.73225462752114,195.374,158.01955106423517,868.617,0.0,33.09392,81.7608,2.4705686119988206,0.4,122,130.26239396250924,0.4,160,130.26239396250924,160,160,158.26239396250924,88.26239396250924,83.552,99.68,0.0
6014.0,1891.401,156.043,153.1673868205224,146.531,158.01955106423517,735.172,25.32199780804047,29.999999999999996,69.2,2.306666666666667,0.4,122,130.53075741499998,0.4,160,130.53075741499998,160,160,158.53075741499998,88.53075741499997,83.552,101.3,4.873553500849387
6015.0,2207.143,432.062,116.32008974050169,73.265,158.01955106423517,1699.82,30.324010751989523,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,102.2,9.887284627024627
6016.0,1980.281,0,226.86199024151867,293.061,158.01955106423517,1699.82,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,138.8262142441249,0.4,160,138.8262142441249,160,160,160,96.82621424412494,83.552,102.38,0.0
6017.0,1871.023,93.039,202.29712243451988,244.218,158.01955106423517,1699.82,6.52987702491148,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,128.6287769406136,0.4,160,128.6287769406136,160,160,156.6287769406136,86.62877694061358,83.552,102.02,2.252211167406987
6018.0,2064.669,445.073,251.42685804851737,341.905,158.01955106423517,884.96,60.0,33.39352,83.29919999999998,2.494471981390401,0.4,122,146.70244109406843,0.4,160,146.70244109406843,160,160,160,104.70244109406845,83.552,100.22,13.74458342395456
6019.0,2207.143,406.183,263.7092873215393,366.326,158.01955106423517,877.184,55.24270121163842,33.20912,82.5672,2.4862808770602776,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,96.8,12.592193281179355
6020.0,1992.563,0,214.57955633801927,268.639,158.01955106423517,888.428,0.0,33.36032,83.6256,2.5067385444743935,0.4,122,139.9725747417849,0.4,160,139.9725747417849,160,160,160,97.9725747417849,83.552,93.02,0.0
6021.0,1824.298,46.314,214.57955633801927,268.639,158.01955106423517,897.531,6.1561099041046505,33.48272,84.4824,2.5231641873778474,0.4,122,124.26778687298692,0.4,160,124.26778687298692,160,160,152.2677868729869,83.552,83.552,89.96,1.3843053744550127
6022.0,2077.435,455.435,202.29712243451988,244.218,158.01955106423517,905.562,60.0,33.59224,85.23839999999998,2.537443171399109,0.4,122,147.89394551480416,0.4,160,147.89394551480416,160,160,160,105.89394551480416,83.552,87.26,13.477511336024557
6023.0,2207.143,356.57,226.86199024151867,293.061,158.01955106423517,912.523,46.61699011221845,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.92,9.978947275941758
6024.0,2066.258,0,140.884952917023,122.109,158.01955106423517,913.594,0.0,33.75424,85.99440000000001,2.547662160368594,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,84.56,0.0
6025.0,1937.655,0,128.60252364400105,97.687,158.01955106423517,913.594,0.0,33.75424,85.99440000000001,2.547662160368594,0.4,122,134.8478355209711,0.4,160,134.8478355209711,160,160,160,92.8478355209711,83.552,84.56,0.0
6026.0,1821.335,0,116.32008974050169,73.265,158.01955106423517,914.129,0.0,33.76504,86.0448,2.5483399397720246,0.4,122,123.9912938118576,0.4,160,123.9912938118576,160,160,151.9912938118576,83.552,83.552,84.38,0.0
6027.0,2080.653,375.638,116.32008974050169,73.265,158.01955106423517,914.665,48.99487222425886,33.775839999999995,86.09519999999999,2.549017285728497,0.4,122,148.1942560268451,0.4,160,148.1942560268451,160,160,160,106.19425602684511,83.552,84.2,10.308215934591827
6028.0,2207.143,218.245,91.75522193350295,24.422,158.01955106423517,914.129,28.482684570563237,33.76504,86.0448,2.5483399397720246,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.38,5.9782289399143735
6029.0,2115.388,0,91.75522193350295,24.422,158.01955106423517,915.2,0.0,33.78664,86.14559999999997,2.5496941986536683,0.4,122,151.43617928620642,0.4,160,151.43617928620642,160,160,160,109.43617928620641,83.552,84.02,0.0
6030.0,1999.068,0,116.32008974050169,73.265,158.01955106423517,916.807,0.0,33.81904,86.29679999999999,2.5517223433899954,0.4,122,140.5796375770929,0.4,160,140.5796375770929,160,160,160,98.57963757709292,83.552,83.48,0.0
6031.0,1907.312,0,91.75522193350295,24.422,158.01955106423517,917.342,0.0,33.82984,86.34719999999999,2.5523975283359306,0.4,122,132.01581686329928,0.4,160,132.01581686329928,160,160,160,90.0158168632993,83.552,83.3,0.0
6032.0,1854.464,75.754,128.60252364400105,97.687,158.01955106423517,909.846,9.933024409810388,33.678639999999994,85.6416,2.5429055330025205,0.4,122,127.0832900575038,0.4,160,127.0832900575038,160,160,155.0832900575038,85.08329005750382,83.552,85.82,2.0939845057004
6033.0,2104.37,452.203,202.29712243451988,244.218,158.01955106423517,899.137,60.0,33.50431999999999,84.6336,2.526050372011729,0.4,122,150.4078432173581,0.4,160,150.4078432173581,160,160,160,108.40784321735809,83.552,89.42,12.872432515383037
6034.0,2139.819,446.548,411.09848953305436,659.387,158.01955106423517,887.893,60.0,33.35312,83.57520000000001,2.5057685757734216,0.4,122,153.71645918791387,0.4,160,153.71645918791387,160,160,160,111.7164591879139,83.552,93.2,12.724635529311998
6035.0,2207.143,417.01,349.68632464603496,537.279,158.01955106423517,879.326,56.57705853727484,33.237919999999995,82.7688,2.490191925367171,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,96.08,11.908617364063476
6036.0,1882.021,0,325.12145683903617,488.435,158.01955106423517,869.152,0.0,33.10112,81.8112,2.471553832619561,0.4,122,129.6553306950233,0.4,160,129.6553306950233,160,160,157.65533069502328,87.65533069502331,83.552,99.5,0.0
6037.0,2199.934,630.752,312.83902293553683,464.013,158.01955106423517,1699.82,44.26895733131305,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,159.32721682558173,0.4,160,159.32721682558173,160,160,160,117.32721682558171,83.552,102.2,14.121656439575103
6038.0,2207.143,356.895,349.68632464603496,537.279,158.01955106423517,1699.82,25.04844174215694,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,104.54,8.000519511596433
6039.0,1931.151,0,275.9917212250387,390.748,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,134.24077268566307,0.4,160,134.24077268566307,160,160,160,92.24077268566309,83.552,106.16,0.0
6040.0,2088.681,408.956,251.42685804851737,341.905,158.01955106423517,1699.82,28.70235655750574,50.8,160.0,3.1496062992125986,0.4,122,148.94352555969016,0.4,160,148.94352555969016,160,160,160,106.94352555969014,83.552,107.06,9.307924558218776
6041.0,2207.143,333.042,214.57955633801927,268.639,158.01955106423517,1699.82,23.374337912367093,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,107.42,7.684879183310816
6042.0,1918.869,0,288.2741551285381,415.17,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.09441218800313,0.4,160,133.09441218800313,160,160,160,91.09441218800313,83.552,106.34,0.0
6043.0,2069.133,352.562,202.29712243451988,244.218,158.01955106423517,1699.82,24.744322435096908,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,147.11909387315006,0.4,160,147.11909387315006,160,160,160,105.11909387315006,83.552,103.64,8.000813465908115
6044.0,2207.143,426.284,288.2741551285381,415.17,158.01955106423517,927.413,54.83642170075679,34.160320000000006,87.29520000000004,2.5554561549774717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,100.76,11.905826984708998
6045.0,1800.589,16.827,423.3809234365538,683.809,158.01955106423517,872.365,2.301199519604244,33.14431999999999,82.11359999999999,2.4774561674519195,0.4,122,122.0549747190972,0.4,160,122.0549747190972,160,160,150.05497471909717,83.552,83.552,98.42,0.5017246928294823
6046.0,2015.428,441.701,226.86199024151867,293.061,158.01955106423517,878.255,60.0,33.22352,82.66799999999999,2.4882372487924216,0.4,122,142.10658906725183,0.4,160,142.10658906725183,160,160,160,100.10658906725185,83.552,96.44,12.62163215877168
6047.0,2207.143,369.447,177.73225462752114,195.374,158.01955106423517,882.538,49.941625744045254,33.28112,83.0712,2.4960458061507547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,95.0,10.429714481185682
6048.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,887.357,0.0,33.34592,83.5248,2.504798188204134,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.70437723008459,83.552,93.38,0.0
6049.0,1900.808,0,153.1673868205224,146.531,158.01955106423517,891.641,0.0,33.40352,83.928,2.512549575613588,0.4,122,131.40875446016918,0.4,160,131.40875446016918,160,160,159.40875446016918,89.40875446016916,83.552,91.94,0.0
6050.0,1844.613,60.125,116.32008974050169,73.265,158.01955106423517,896.46,8.001372560816344,33.46831999999999,84.38159999999999,2.5212379946169996,0.4,122,126.16383523515303,0.4,160,126.16383523515303,160,160,154.16383523515304,84.16383523515304,83.552,90.32,1.6448806239850249
6051.0,2193.586,453.011,104.03765583700232,48.844,158.01955106423517,900.743,60.0,33.52592,84.7848,2.5289328376372673,0.4,122,158.73467331459972,0.4,160,158.73467331459972,160,160,160,116.7346733145997,83.552,88.88,12.31044076579712
6052.0,2207.143,117.595,104.03765583700232,48.844,158.01955106423517,904.491,15.510543821639178,33.57632,85.13759999999999,2.5356441682709714,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,87.62,3.1819998714912967
6053.0,2115.388,0,91.75522193350295,24.422,158.01955106423517,909.31,0.0,33.66784,85.5912,2.542224270995704,0.4,122,151.43617928620642,0.4,160,151.43617928620642,160,160,160,109.43617928620641,83.552,86.0,0.0
6054.0,2011.35,0,104.03765583700232,48.844,158.01955106423517,911.988,0.0,33.72184,85.8432,2.5456262173119852,0.4,122,141.72599807475285,0.4,160,141.72599807475285,160,160,160,99.72599807475285,83.552,85.1,0.0
6055.0,1895.03,0,116.32008974050169,73.265,158.01955106423517,914.665,0.0,33.775839999999995,86.09519999999999,2.549017285728497,0.4,122,130.8694563656394,0.4,160,130.8694563656394,160,160,158.8694563656394,88.86945636563937,83.552,84.2,0.0
6056.0,1929.847,212.549,177.73225462752114,195.374,158.01955106423517,908.24,27.919197391264547,33.64624,85.49040000000001,2.54086043492527,0.4,122,134.1190482165583,0.4,160,134.1190482165583,160,160,160,92.11904821655831,83.552,86.36,6.293687481659284
6057.0,2142.906,452.203,239.14442414501804,317.483,158.01955106423517,899.137,60.0,33.50431999999999,84.6336,2.526050372011729,0.4,122,154.00451988343275,0.4,160,154.00451988343275,160,160,160,112.00451988343276,83.552,89.42,13.364748544920957
6058.0,2207.143,352.511,288.2741551285381,415.17,158.01955106423517,890.034,47.25089390627495,33.381919999999994,83.77679999999998,2.5096459400777427,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,92.48,10.295343236264468
6059.0,1845.174,0,361.96875854953436,561.7,158.01955106423517,882.538,0.0,33.28112,83.0712,2.4960458061507547,0.4,122,126.21624920204347,0.4,160,126.21624920204347,160,160,154.21624920204346,84.21624920204349,83.552,95.0,0.0
6060.0,1936.334,367.151,275.9917212250387,390.748,158.01955106423517,872.9,50.17924920512623,33.15152,82.16399999999999,2.478438394378297,0.4,122,134.72448319104433,0.4,160,134.72448319104433,160,160,160,92.72448319104431,83.552,98.24,10.56099833756842
6061.0,1917.965,466.424,484.7930883235733,805.918,158.01955106423517,927.413,60.0,34.160320000000006,87.29520000000004,2.5554561549774717,0.4,122,133.01004969132094,0.4,160,133.01004969132094,160,160,160,91.01004969132094,83.552,100.76,12.964113595269442
6062.0,2207.143,577.452,288.2741551285381,415.17,158.01955106423517,1699.82,40.52813618045877,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,102.92,13.008921261848107
6063.0,1857.457,0,349.68632464603496,537.279,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,127.36260969970341,0.4,160,127.36260969970341,160,160,155.3626096997034,85.36260969970343,83.552,104.18,0.0
6064.0,2258.383,676.918,275.9917212250387,390.748,158.01955106423517,1699.82,47.50907478489762,50.8,160.0,3.1496062992125986,0.4,122,160,0.4,160,160,160,160,160,122.78238325889028,83.552,104.9,16.128592251000885
6065.0,2207.143,200.187,251.42685804851737,341.905,158.01955106423517,1699.82,14.05000724945237,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,105.08,5.003977586276292
6066.0,1955.716,0,251.42685804851737,341.905,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,136.5334932488051,0.4,160,136.5334932488051,160,160,160,94.53349324880507,83.552,104.0,0.0
6067.0,1842.564,101.427,214.57955633801927,268.639,158.01955106423517,735.172,16.45922610193684,29.999999999999996,69.2,2.306666666666667,0.4,122,125.97261735202935,0.4,160,125.97261735202935,160,160,153.97261735202937,83.97261735202936,83.552,101.12,3.3520701623745595
6068.0,1956.719,439.277,325.12145683903617,488.435,158.01955106423517,873.436,60.0,33.15872,82.21440000000001,2.479420194748169,0.4,122,136.62714403961013,0.4,160,136.62714403961013,160,160,160,94.62714403961012,83.552,98.06,13.513338557295361
6069.0,2074.376,442.778,325.12145683903617,488.435,158.01955106423517,880.396,60.0,33.25232,82.86959999999999,2.4921449089868015,0.4,122,147.60840999931747,0.4,160,147.60840999931747,160,160,160,105.60840999931746,83.552,95.72,13.463874809228479
6070.0,2195.264,446.009,325.12145683903617,488.435,158.01955106423517,886.822,60.0,33.33872,83.4744,2.5038273814951504,0.4,122,158.89128144098783,0.4,160,158.89128144098783,160,160,160,116.89128144098781,83.552,93.56,13.2687392151392
6071.0,2207.143,238.741,226.86199024151867,293.061,158.01955106423517,891.641,31.94338435964064,33.40352,83.928,2.512549575613588,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,91.94,6.757480651192125
6072.0,2066.258,0,140.884952917023,122.109,158.01955106423517,895.389,0.0,33.45392,84.2808,2.5193101436244247,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,90.68,0.0
6073.0,1925.373,0,140.884952917023,122.109,158.01955106423517,897.531,0.0,33.48272,84.4824,2.5231641873778474,0.4,122,133.70147545548906,0.4,160,133.70147545548906,160,160,160,91.70147545548906,83.552,89.96,0.0
6074.0,1808.147,11.376,128.60252364400105,97.687,158.01955106423517,900.743,1.5067693434056513,33.52592,84.7848,2.5289328376372673,0.4,122,122.76036897664015,0.4,160,122.76036897664015,160,160,150.76036897664017,83.552,83.552,88.88,0.32000589958327413
6075.0,2170.749,454.357,91.75522193350295,24.422,158.01955106423517,903.421,60.0,33.56192,85.0368,2.5337287020528025,0.4,122,156.60323650456468,0.4,160,156.60323650456468,160,160,160,114.60323650456468,83.552,87.98,12.7387937355952
6076.0,2207.143,128.149,91.75522193350295,24.422,158.01955106423517,906.098,16.872684702264145,33.60304,85.2888,2.538127502749751,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,87.08,3.5810578676771234
6077.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,909.31,0.0,33.66784,85.5912,2.542224270995704,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,86.0,0.0
6078.0,1986.785,0,116.32008974050169,73.265,158.01955106423517,911.452,0.0,33.71104,85.7928,2.544946699953487,0.4,122,139.43327707943297,0.4,160,139.43327707943297,160,160,160,97.43327707943298,83.552,85.28,0.0
6079.0,1859.952,173.724,300.5565890320375,439.592,158.01955106423517,912.523,22.712157700436954,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,127.59552402307368,0.4,160,127.59552402307368,160,160,155.59552402307366,85.5955240230737,83.552,84.92,4.768522405020965
6080.0,1781.464,455.435,533.9228239375707,903.605,158.01955106423517,905.562,60.0,33.59224,85.23839999999998,2.537443171399109,0.4,122,120.26995052460622,0.4,160,120.26995052460622,160,160,148.2699505246062,83.552,83.552,87.26,12.199680431088478
6081.0,1808.401,450.318,423.3809234365538,683.809,158.01955106423517,895.389,60.0,33.45392,84.2808,2.5193101436244247,0.4,122,122.78407905979223,0.4,160,122.78407905979223,160,160,150.78407905979225,83.552,83.552,90.68,13.057930395456479
6082.0,2026.471,444.932,226.86199024151867,293.061,158.01955106423517,884.68,60.0,33.30991999999999,83.27279999999999,2.4999399578263777,0.4,122,143.13729888990986,0.4,160,143.13729888990986,160,160,160,101.13729888990987,83.552,94.28,12.977015304201757
6083.0,2207.143,346.122,165.4498207240218,170.952,158.01955106423517,876.648,47.102821927431826,33.20192,82.5168,2.485302054820926,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,96.98,9.956750962225154
6084.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,884.96,0.0,33.39352,83.29919999999998,2.494471981390401,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.70437723008459,83.552,100.22,0.0
6085.0,1821.821,31.555,263.7092873215393,366.326,158.01955106423517,1699.82,2.214669896097229,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,124.03664525203787,0.4,160,124.03664525203787,160,160,152.03664525203789,83.552,83.552,102.74,0.7132655800833518
6086.0,2207.143,513.924,128.60252364400105,97.687,158.01955106423517,1699.82,36.06946069590553,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,104.9,11.602115497957765
6087.0,2066.258,0,140.884952917023,122.109,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,106.16,0.0
6088.0,1949.938,0,116.32008974050169,73.265,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,135.99419601863104,0.4,160,135.99419601863104,160,160,160,93.99419601863106,83.552,106.88,0.0
6089.0,1940.232,180.309,190.01468853102054,219.796,158.01955106423517,1699.82,12.654876637859033,50.8,160.0,3.1496062992125986,0.4,122,135.08832847330092,0.4,160,135.08832847330092,160,160,160,93.0883284733009,83.552,107.06,4.8187388891213665
6090.0,2207.143,432.361,165.4498207240218,170.952,158.01955106423517,1699.82,30.34496869146515,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,106.52,11.190964958817181
6091.0,1918.869,0,288.2741551285381,415.17,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.09441218800313,0.4,160,133.09441218800313,160,160,160,91.09441218800313,83.552,104.18,0.0
6092.0,1820.944,239.479,337.40389074253557,512.857,158.01955106423517,735.172,38.861766812578054,29.999999999999996,69.2,2.306666666666667,0.4,122,123.954787702092,0.4,160,123.954787702092,160,160,151.954787702092,83.552,83.552,101.66,8.830623686200601
6093.0,1957.241,436.853,300.5565890320375,439.592,158.01955106423517,868.617,60.0,33.09392,81.7608,2.4705686119988206,0.4,122,136.67583127352037,0.4,160,136.67583127352037,160,160,160,94.6758312735204,83.552,99.68,14.752973179946398
6094.0,2034.549,439.277,361.96875854953436,561.7,158.01955106423517,873.436,60.0,33.15872,82.21440000000001,2.479420194748169,0.4,122,143.8912764681213,0.4,160,143.8912764681213,160,160,160,101.89127646812132,83.552,98.06,14.46675206242336
6095.0,2101.191,440.893,374.2511878225563,586.122,158.01955106423517,876.648,60.0,33.20192,82.5168,2.485302054820926,0.4,122,150.11116433822173,0.4,160,150.11116433822173,160,160,160,108.11116433822171,83.552,96.98,12.611963132364801
6096.0,2207.143,259.119,153.1673868205224,146.531,158.01955106423517,880.932,35.09141454062393,33.259519999999995,82.91999999999999,2.4931207666256157,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,95.54,7.4166633701644
6097.0,2090.823,0,116.32008974050169,73.265,158.01955106423517,883.609,0.0,33.295519999999996,83.172,2.4979937240805974,0.4,122,149.14345829088654,0.4,160,149.14345829088654,160,160,160,107.14345829088653,83.552,94.64,0.0
6098.0,1937.655,0,153.1673868205224,146.531,158.01955106423517,887.357,0.0,33.34592,83.5248,2.504798188204134,0.4,122,134.8478355209711,0.4,160,134.8478355209711,160,160,160,92.8478355209711,83.552,93.38,0.0
6099.0,1845.9,0,91.75522193350295,24.422,158.01955106423517,891.105,0.0,33.396319999999996,83.87759999999999,2.5115821144365604,0.4,122,126.2840148071775,0.4,160,126.2840148071775,160,160,154.28401480717747,84.2840148071775,83.552,92.12,0.0
6100.0,1978.924,224.779,91.75522193350295,24.422,158.01955106423517,894.318,29.98525576129383,33.439519999999995,84.17999999999999,2.5173806322578796,0.4,122,138.6995850895534,0.4,160,138.6995850895534,160,160,160,96.69958508955344,83.552,91.04,6.366285523208602
6101.0,2207.143,350.68,122.46130669225138,85.476,158.01955106423517,898.066,46.58502885780001,33.48992,84.53280000000001,2.5241266625898184,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,89.78,9.88219386889503
6102.0,1967.998,0,239.14442414501804,317.483,158.01955106423517,901.279,0.0,33.53312,84.8352,2.5298928343082903,0.4,122,137.679853746465,0.4,160,137.679853746465,160,160,160,95.67985374646501,83.552,88.7,0.0
6103.0,1869.096,164.807,263.7092873215393,366.326,158.01955106423517,902.885,21.776446774967077,33.55472,84.9864,2.5327703524273186,0.4,122,128.44898134236544,0.4,160,128.44898134236544,160,160,156.4489813423654,86.44898134236546,83.552,88.16,4.583577960315511
6104.0,1909.124,451.126,411.09848953305436,659.387,158.01955106423517,896.995,60.0,33.475519999999996,84.432,2.522201298142643,0.4,122,132.18487174570217,0.4,160,132.18487174570217,160,160,160,90.18487174570218,83.552,90.14,14.636956240637119
6105.0,1944.573,446.548,411.09848953305436,659.387,158.01955106423517,887.893,60.0,33.35312,83.57520000000001,2.5057685757734216,0.4,122,135.49348771625796,0.4,160,135.49348771625796,160,160,160,93.49348771625799,83.552,93.2,14.682527211005597
6106.0,2085.448,441.431,300.5565890320375,439.592,158.01955106423517,877.719,60.0,33.216319999999996,82.6176,2.4872592749588156,0.4,122,148.6418057204673,0.4,160,148.6418057204673,160,160,160,106.64180572046729,83.552,96.62,14.616486301024958
6107.0,2207.143,323.992,202.29712243451988,244.218,158.01955106423517,870.758,44.38950278385513,33.12272,81.9624,2.47450692455209,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,98.96,10.140116059450957
6108.0,2066.258,0,140.884952917023,122.109,158.01955106423517,735.172,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,101.66,0.0
6109.0,1913.091,0,153.1673868205224,146.531,158.01955106423517,1699.82,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,132.55511495782912,0.4,160,132.55511495782912,160,160,160,90.55511495782912,83.552,103.64,0.0
6110.0,2018.185,270.544,165.4498207240218,170.952,158.01955106423517,1699.82,18.98798188704514,50.8,160.0,3.1496062992125986,0.4,122,142.3639228214131,0.4,160,142.3639228214131,160,160,160,100.3639228214131,83.552,105.26,6.5901864149715506
6111.0,2207.143,403.538,214.57955633801927,268.639,158.01955106423517,1699.82,28.322039430684676,50.8,160.0,3.1496062992125986,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,106.16,10.44625521649123
6112.0,2078.54,0,128.60252364400105,97.687,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,147.9970977932266,0.4,160,147.9970977932266,160,160,160,105.9970977932266,83.552,106.34,0.0
6113.0,1925.373,0,153.1673868205224,146.531,158.01955106423517,1699.82,0.0,50.8,160.0,3.1496062992125986,0.4,122,133.70147502331116,0.4,160,133.70147502331116,160,160,160,91.70147502331116,83.552,105.98,0.0
6114.0,1967.003,207.08,165.4498207240218,170.952,158.01955106423517,1699.82,14.533786934422134,50.8,160.0,3.1496062992125986,0.4,122,137.58696006748147,0.4,160,137.58696006748147,160,160,160,95.58696006748147,83.552,104.9,5.270621970092294
6115.0,2207.143,516.131,275.9917212250387,390.748,158.01955106423517,1699.82,36.224375434022036,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,102.02,13.592530349003349
6116.0,1906.586,0,300.5565890320375,439.592,158.01955106423517,870.223,0.0,33.11552,81.912,2.473522988616818,0.4,122,131.9480516903432,0.4,160,131.9480516903432,160,160,159.94805169034316,89.94805169034319,83.552,99.14,0.0
6117.0,1896.359,278.047,288.2741551285381,415.17,158.01955106423517,877.184,37.81564537480771,33.20912,82.5672,2.4862808770602776,0.4,122,130.9935340412971,0.4,160,130.9935340412971,160,160,158.9935340412971,88.99353404129708,83.552,96.8,9.127889891496508
6118.0,2040.196,444.394,300.5565890320375,439.592,158.01955106423517,883.609,60.0,33.295519999999996,83.172,2.4979937240805974,0.4,122,144.4183237373058,0.4,160,144.4183237373058,160,160,160,102.4183237373058,83.552,94.64,14.470468890759198
6119.0,2186.457,446.817,300.5565890320375,439.592,158.01955106423517,888.428,60.0,33.36032,83.6256,2.5067385444743935,0.4,122,158.06931754478677,0.4,160,158.06931754478677,160,160,160,116.06931754478677,83.552,93.02,12.730920081806081
6120.0,2207.143,186.136,165.4498207240218,170.952,158.01955106423517,892.176,24.8898723416525,33.41072,83.9784,2.5135166198154364,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,91.76,5.289992331559063
6121.0,2078.54,0,128.60252364400105,97.687,158.01955106423517,894.318,0.0,33.439519999999995,84.17999999999999,2.5173806322578796,0.4,122,147.9970977932266,0.4,160,147.9970977932266,160,160,160,105.9970977932266,83.552,91.04,0.0
6122.0,1937.655,0,140.884952917023,122.109,158.01955106423517,897.531,0.0,33.48272,84.4824,2.5231641873778474,0.4,122,134.8478355209711,0.4,160,134.8478355209711,160,160,160,92.8478355209711,83.552,89.96,0.0
6123.0,1833.618,0,104.03765583700232,48.844,158.01955106423517,900.208,0.0,33.518719999999995,84.73439999999998,2.527972428541424,0.4,122,125.13765430951754,0.4,160,125.13765430951754,160,160,153.13765430951753,83.552,83.552,89.06,0.0
6124.0,2029.58,287.717,91.75522193350295,24.422,158.01955106423517,902.885,38.01690800604612,33.55472,84.9864,2.5327703524273186,0.4,122,143.42742787469035,0.4,160,143.42742787469035,160,160,160,101.42742787469035,83.552,88.16,8.018927317673462
6125.0,2207.143,269.318,91.75522193350295,24.422,158.01955106423517,906.098,35.45967517198569,33.60304,85.2888,2.538127502749751,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,87.08,7.305339412405445
6126.0,2078.54,0,128.60252364400105,97.687,158.01955106423517,908.775,0.0,33.657039999999995,85.54079999999999,2.5415425717769597,0.4,122,147.9970977932266,0.4,160,147.9970977932266,160,160,160,105.9970977932266,83.552,86.18,0.0
6127.0,1819.018,65.599,325.12145683903617,488.435,158.01955106423517,910.381,8.596379419505665,33.68944,85.69200000000001,2.5435863582178873,0.4,122,123.77497443499907,0.4,160,123.77497443499907,160,160,151.77497443499908,83.552,83.552,85.64,1.5839072732445134
6128.0,1813.416,454.627,460.22822514705194,757.074,158.01955106423517,903.956,60.0,33.569120000000005,85.0872,2.5346866405791983,0.4,122,123.2521621198226,0.4,160,123.2521621198226,160,160,151.25216211982263,83.552,83.552,87.8,10.754513394730562
6129.0,1913.509,449.779,349.68632464603496,537.279,158.01955106423517,894.318,60.0,33.439519999999995,84.17999999999999,2.5173806322578796,0.4,122,132.5941856284632,0.4,160,132.5941856284632,160,160,160,90.59418562846324,83.552,91.04,12.293437349123838
6130.0,1947.074,444.663,411.09848953305436,659.387,158.01955106423517,884.145,60.0,33.30272,83.22240000000001,2.498967051339951,0.4,122,135.72686506787394,0.4,160,135.72686506787394,160,160,160,93.72686506787396,83.552,94.46,12.388748414454719
6131.0,2173.387,440.893,214.57955633801927,268.639,158.01955106423517,876.648,60.0,33.20192,82.5168,2.485302054820926,0.4,122,156.84943854319778,0.4,160,156.84943854319778,160,160,160,114.84943854319779,83.552,96.98,12.26472825607296
6132.0,2207.143,162.359,128.60252364400105,97.687,158.01955106423517,869.152,22.285529172122626,33.10112,81.8112,2.471553832619561,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,99.5,4.513675185095667
6133.0,1955.716,0,251.42685804851737,341.905,158.01955106423517,735.172,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,136.5334932488051,0.4,160,136.5334932488051,160,160,160,94.53349324880507,83.552,101.3,0.0
6134.0,1883.882,105.898,177.73225462752114,195.374,158.01955106423517,1699.82,7.43238943746752,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,129.82896517327032,0.4,160,129.82896517327032,160,160,157.82896517327032,87.82896517327035,83.552,102.74,2.260270431038513
6135.0,2207.143,451.864,128.60252364400105,97.687,158.01955106423517,1699.82,31.713776742201123,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,103.46,9.84291863784403
6136.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,1699.82,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,144.55801673242468,0.4,160,144.55801673242468,160,160,160,102.55801673242465,83.552,103.46,0.0
6137.0,1913.091,0,128.60252364400105,97.687,158.01955106423517,1699.82,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,132.55511452565122,0.4,160,132.55511452565122,160,160,160,90.55511452565122,83.552,102.92,0.0
6138.0,1849.507,224.69,288.2741551285381,415.17,158.01955106423517,735.172,36.461883086728584,29.999999999999996,69.2,2.306666666666667,0.4,122,126.62063519189147,0.4,160,126.62063519189147,160,160,154.62063519189144,84.62063519189147,83.552,101.48,7.491855404827594
6139.0,2086.217,439.008,202.29712243451988,244.218,158.01955106423517,872.9,60.0,33.15152,82.16399999999999,2.478438394378297,0.4,122,148.71363263373013,0.4,160,148.71363263373013,160,160,160,106.71363263373016,83.552,98.24,13.06618338556496
6140.0,2207.143,384.635,263.7092873215393,366.326,158.01955106423517,883.609,51.93161648060632,33.295519999999996,83.172,2.4979937240805974,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,94.64,11.470657479717238
6141.0,1955.716,0,251.42685804851737,341.905,158.01955106423517,891.641,0.0,33.40352,83.928,2.512549575613588,0.4,122,136.5334932488051,0.4,160,136.5334932488051,160,160,160,94.53349324880507,83.552,91.94,0.0
6142.0,1825.535,280.917,411.09848953305436,659.387,158.01955106423517,899.137,37.2731834741777,33.50431999999999,84.6336,2.526050372011729,0.4,122,124.38326323219441,0.4,160,124.38326323219441,160,160,152.3832632321944,83.552,83.552,89.42,8.432117309382633
6143.0,2029.273,455.165,251.42685804851737,341.905,158.01955106423517,905.027,60.0,33.58352,85.18799999999999,2.5366012853923587,0.4,122,143.3988460932083,0.4,160,143.3988460932083,160,160,160,101.39884609320832,83.552,87.44,12.28197763910896
6144.0,2207.143,380.167,202.29712243451988,244.218,158.01955106423517,909.31,49.87758927307154,33.66784,85.5912,2.542224270995704,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,86.0,10.124164078579344
6145.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,912.523,0.0,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,144.55801673242462,0.4,160,144.55801673242462,160,160,160,102.55801673242465,83.552,84.92,0.0
6146.0,1925.373,0,116.32008974050169,73.265,158.01955106423517,916.271,0.0,33.80824,86.2464,2.551046727070087,0.4,122,133.70147502331116,0.4,160,133.70147502331116,160,160,160,91.70147502331116,83.552,83.66,0.0
6147.0,1833.618,0,91.75522193350295,24.422,158.01955106423517,920.019,0.0,33.88384,86.5992,2.555766996892914,0.4,122,125.13765430951754,0.4,160,125.13765430951754,160,160,153.13765430951753,83.552,83.552,82.4,0.0
6148.0,2035.893,294.03,91.75522193350295,24.422,158.01955106423517,922.696,38.01690800604612,33.93784,86.85119999999999,2.5591257428286536,0.4,122,144.01665841759387,0.4,160,144.01665841759387,160,160,160,102.01665841759386,83.552,81.5,6.415693292576704
6149.0,2207.143,263.005,91.75522193350295,24.422,158.01955106423517,926.98,33.8483699820156,34.02424,87.25439999999999,2.5644775607037804,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,80.06,5.499340223429077
6150.0,2066.258,0,140.884952917023,122.109,158.01955106423517,927.222,0.0,34.129839999999994,87.2772,2.5572109333064557,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,79.7,0.0
6151.0,1827.113,0,239.14442414501804,317.483,158.01955106423517,927.222,0.0,34.129839999999994,87.2772,2.5572109333064557,0.4,122,124.53059147420953,0.4,160,124.53059147420953,160,160,152.53059147420953,83.552,83.552,79.7,0.0
6152.0,1882.046,429.184,374.2511878225563,586.122,158.01955106423517,920.019,55.65316328235599,33.88384,86.5992,2.555766996892914,0.4,122,129.65762007317983,0.4,160,129.65762007317983,160,160,157.65762007317983,87.65762007317984,83.552,82.4,9.993255909755774
6153.0,2026.257,457.05,312.83902293553683,464.013,158.01955106423517,908.775,60.0,33.657039999999995,85.54079999999999,2.5415425717769597,0.4,122,143.11733740921704,0.4,160,143.11733740921704,160,160,160,101.11733740921703,83.552,86.18,11.29639223701296
6154.0,2091.119,451.395,386.5336217260557,610.544,158.01955106423517,897.531,60.0,33.48272,84.4824,2.5231641873778474,0.4,122,149.17108259803717,0.4,160,149.17108259803717,160,160,160,107.1710825980372,83.552,89.96,10.958007466160801
6155.0,2207.143,367.451,251.42685804851737,341.905,158.01955106423517,888.428,49.34245270776338,33.36032,83.6256,2.5067385444743935,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,93.02,8.741089634348109
6156.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,880.396,0.0,33.25232,82.86959999999999,2.4921449089868015,0.4,122,144.55801673242462,0.4,160,144.55801673242462,160,160,160,102.55801673242465,83.552,95.72,0.0
6157.0,1876.243,0,165.4498207240218,170.952,158.01955106423517,874.507,0.0,33.17312,82.3152,2.4813825169293695,0.4,122,129.1160334648493,0.4,160,129.1160334648493,160,160,157.1160334648493,87.11603346484928,83.552,97.7,0.0
6158.0,1936.045,200.687,140.884952917023,122.109,158.01955106423517,869.688,27.529584622261904,33.10832,81.86160000000001,2.472538624732394,0.4,122,134.6975607909189,0.4,160,134.6975607909189,160,160,160,92.6975607909189,83.552,99.32,4.5564958129931705
6159.0,2166.539,445.073,214.57955633801927,268.639,158.01955106423517,884.96,60.0,33.39352,83.29919999999998,2.494471981390401,0.4,122,156.2103064373536,0.4,160,156.2103064373536,160,160,160,114.2103064373536,83.552,100.22,10.344381050546641
6160.0,2207.143,206.054,165.4498207240218,170.952,158.01955106423517,899.111,27.340751998714918,33.64912000000001,84.63120000000004,2.5151088646597595,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,100.4,4.528691801909609
6161.0,2078.54,0,128.60252364400105,97.687,158.01955106423517,870.809,0.0,33.13792000000001,81.96720000000003,2.4735167445633284,0.4,122,147.9970977932266,0.4,160,147.9970977932266,160,160,160,105.9970977932266,83.552,100.04,0.0
6162.0,1900.808,0,177.73225462752114,195.374,158.01955106423517,871.829,0.0,33.137119999999996,82.0632,2.476473513690991,0.4,122,131.40875402799128,0.4,160,131.40875402799128,160,160,159.40875402799128,89.4087540279913,83.552,98.6,0.0
6163.0,1910.949,273.85,263.7092873215393,366.326,158.01955106423517,881.467,37.06381601606157,33.26672,82.9704,2.4940962018497768,0.4,122,132.35522003949325,0.4,160,132.35522003949325,160,160,160,90.35522003949326,83.552,95.36,9.503434806975157
6164.0,2156.815,448.164,202.29712243451988,244.218,158.01955106423517,891.105,60.0,33.396319999999996,83.87759999999999,2.5115821144365604,0.4,122,155.3027663468938,0.4,160,155.3027663468938,160,160,160,113.30276634689379,83.552,92.12,15.308135196309598
6165.0,2207.143,277.189,226.86199024151867,293.061,158.01955106423517,899.137,36.77854373477251,33.50431999999999,84.6336,2.526050372011729,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,89.42,10.039243007901415
6166.0,1906.586,0,300.5565890320375,439.592,158.01955106423517,906.633,0.0,33.613839999999996,85.33919999999999,2.53881139435423,0.4,122,131.94805169034316,0.4,160,131.94805169034316,160,160,159.94805169034316,89.94805169034318,83.552,86.9,0.0
6167.0,1923.039,243.314,226.86199024151867,293.061,158.01955106423517,912.523,31.81027954554734,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,133.483604713124,0.4,160,133.483604713124,160,160,160,91.48360471312402,83.552,84.92,6.344795861246111
6168.0,2207.143,424.989,140.884952917023,122.109,158.01955106423517,915.2,55.39943811215886,33.78664,86.14559999999997,2.5496941986536683,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.02,10.755345952604367
6169.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,916.807,0.0,33.81904,86.29679999999999,2.5517223433899954,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.70437723008459,83.552,83.48,0.0
6170.0,1937.655,0,116.32008974050169,73.265,158.01955106423517,918.948,0.0,33.86224,86.49839999999999,2.5544204990573567,0.4,122,134.8478355209711,0.4,160,134.8478355209711,160,160,160,92.8478355209711,83.552,82.76,0.0
6171.0,1845.9,0,91.75522193350295,24.422,158.01955106423517,920.555,0.0,33.89464,86.64959999999998,2.5564396022497946,0.4,122,126.2840148071775,0.4,160,126.2840148071775,160,160,154.28401480717747,84.2840148071775,83.552,82.22,0.0
6172.0,1985.922,231.777,91.75522193350295,24.422,158.01955106423517,922.161,29.98525576129383,33.92704,86.8008,2.558454848993605,0.4,122,139.35274246568508,0.4,160,139.35274246568508,160,160,160,97.35274246568507,83.552,81.68,5.271013344389373
6173.0,2207.143,312.976,91.75522193350295,24.422,158.01955106423517,924.303,40.39616681907631,33.970240000000004,87.0024,2.561135864804016,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,80.96,7.07318069897758
6174.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,926.445,0.0,34.013439999999996,87.204,2.5638100703721824,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.70437723008459,83.552,80.24,0.0
6175.0,1828.884,87.748,312.83902293553683,464.013,158.01955106423517,927.261,11.289554364577686,34.19104,87.28079999999999,2.5527389631903556,0.4,122,124.69583861754492,0.4,160,124.69583861754492,160,160,152.69583861754495,83.552,83.552,79.52,2.5795255200101606
6176.0,1869.016,463.513,423.3809234365538,683.809,158.01955106423517,921.626,60.0,33.91624,86.75039999999998,2.557783527891063,0.4,122,128.4415228707465,0.4,160,128.4415228707465,160,160,156.4415228707465,86.44152287074652,83.552,81.86,9.28525913183952
6177.0,1928.866,458.666,398.8160556295551,634.966,158.01955106423517,911.988,60.0,33.72184,85.8432,2.5456262173119852,0.4,122,134.0275198963235,0.4,160,134.0275198963235,160,160,160,92.02751989632351,83.552,85.1,9.15875792984112
6178.0,2106.693,453.819,275.9917212250387,390.748,158.01955106423517,902.35,60.0,33.54752,84.93599999999999,2.5318115914380557,0.4,122,150.62471324337753,0.4,160,150.62471324337753,160,160,160,108.62471324337751,83.552,88.34,9.12056399401984
6179.0,2207.143,364.159,263.7092873215393,366.326,158.01955106423517,894.318,48.5783156401249,33.439519999999995,84.17999999999999,2.5173806322578796,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,91.04,7.375076590640199
6180.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,885.751,0.0,33.32432,83.3736,2.501884509571388,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,93.92,0.0
6181.0,1913.091,0,190.01468853102054,219.796,158.01955106423517,879.326,0.0,33.237919999999995,82.7688,2.490191925367171,0.4,122,132.55511452565122,0.4,160,132.55511452565122,160,160,160,90.5551145256512,83.552,96.08,0.0
6182.0,1874.932,115.009,153.1673868205224,146.531,158.01955106423517,873.971,15.699245724933263,33.16592,82.26480000000001,2.480401568839339,0.4,122,128.99367565506304,0.4,160,128.99367565506304,160,160,156.99367565506304,86.99367565506306,83.552,97.88,2.347743963272869
6183.0,2123.117,438.2,190.01468853102054,219.796,158.01955106423517,871.294,60.0,33.12992,82.0128,2.475490432817224,0.4,122,152.15763222407094,0.4,160,152.15763222407094,160,160,160,110.15763222407094,83.552,98.78,8.9756858078912
6184.0,2207.143,274.04,190.01468853102054,219.796,158.01955106423517,870.223,37.568780560793606,33.11552,81.912,2.473522988616818,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,99.14,5.759828674150141
6185.0,2004.846,0,202.29712243451988,244.218,158.01955106423517,870.223,0.0,33.11552,81.912,2.473522988616818,0.4,122,141.11893523944485,0.4,160,141.11893523944485,160,160,160,99.11893523944484,83.552,99.14,0.0
6186.0,1802.549,0,202.29712243451988,244.218,158.01955106423517,875.577,0.0,33.18752,82.41600000000001,2.4833431362150598,0.4,122,122.23787047888963,0.4,160,122.23787047888963,160,160,150.23787047888965,83.552,83.552,97.34,0.0
6187.0,2052.295,439.761,190.01468853102054,219.796,158.01955106423517,886.286,59.195237286068604,33.33152,83.42399999999999,2.5028561553748525,0.4,122,145.54757207367157,0.4,160,145.54757207367157,160,160,160,103.54757207367157,83.552,93.74,13.417164375120436
6188.0,2207.143,332.58,177.73225462752114,195.374,158.01955106423517,896.995,44.23328917605141,33.475519999999996,84.432,2.522201298142643,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,90.14,10.062939203654743
6189.0,1992.563,0,214.57955633801927,268.639,158.01955106423517,906.098,0.0,33.60304,85.2888,2.538127502749751,0.4,122,139.9725747417849,0.4,160,139.9725747417849,160,160,160,97.97257474178488,83.552,87.08,0.0
6190.0,1842.969,89.55,239.14442414501804,317.483,158.01955106423517,914.129,11.686943613270222,33.76504,86.0448,2.5483399397720246,0.4,122,126.01041712283454,0.4,160,126.01041712283454,160,160,154.01041712283455,84.01041712283454,83.552,84.38,2.770662115577765
6191.0,2140.763,463.244,165.4498207240218,170.952,158.01955106423517,921.09,60.0,33.90544,86.69999999999999,2.557111779112732,0.4,122,153.80453717237555,0.4,160,153.80453717237555,160,160,160,111.80453717237555,83.552,82.04,13.47148023640672
6192.0,2207.143,317.807,251.42685804851737,341.905,158.01955106423517,924.303,41.01970701358625,33.970240000000004,87.0024,2.561135864804016,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,80.96,8.957866969230633
6193.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,925.909,0.0,34.00264,87.15359999999998,2.563142156020826,0.4,122,144.55801673242462,0.4,160,144.55801673242462,160,160,160,102.55801673242465,83.552,80.42,0.0
6194.0,1937.655,0,104.03765583700232,48.844,158.01955106423517,927.222,0.0,34.129839999999994,87.2772,2.5572109333064557,0.4,122,134.8478355209711,0.4,160,134.8478355209711,160,160,160,92.8478355209711,83.552,79.7,0.0
6195.0,1845.9,0,91.75522193350295,24.422,158.01955106423517,927.375,0.0,34.37464,87.2916,2.539418594638373,0.4,122,126.28401480717747,0.4,160,126.28401480717747,160,160,154.28401480717747,84.28401480717748,83.552,78.98,0.0
6196.0,1987.262,233.117,91.75522193350295,24.422,158.01955106423517,927.49,29.98525576129383,34.55824,87.30239999999999,2.5262397622101123,0.4,122,139.47775152393734,0.4,160,139.47775152393734,160,160,160,97.47775152393736,83.552,78.44,5.644878515414259
6197.0,2207.143,299.354,79.47278803000357,0.0,158.01955106423517,927.681,38.49727231828493,34.86424,87.32039999999999,2.5045834930002773,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,77.54,8.362999636695136
6198.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,927.719,0.0,34.92544,87.324,2.5002977772076744,0.4,122,145.70437723008456,0.4,160,145.70437723008456,160,160,160,103.70437723008459,83.552,77.36,0.0
6199.0,1949.938,0,104.03765583700232,48.844,158.01955106423517,927.758,0.0,34.986639999999994,87.32759999999999,2.49602705489867,0.4,122,135.99419601863104,0.4,160,135.99419601863104,160,160,160,93.99419601863104,83.552,77.18,0.0
6200.0,1821.335,0,128.60252364400105,97.687,158.01955106423517,926.98,0.0,34.02424,87.25439999999999,2.5644775607037804,0.4,122,123.9912938118576,0.4,160,123.9912938118576,160,160,151.9912938118576,83.552,83.552,80.06,0.0
6201.0,1970.044,424.7,275.9917212250387,390.748,158.01955106423517,915.2,55.361754168574834,33.78664,86.14559999999997,2.5496941986536683,0.4,122,137.8707425844095,0.4,160,137.8707425844095,160,160,160,95.8707425844095,83.552,84.02,8.438033438676682
6202.0,2173.243,454.627,251.42685804851737,341.905,158.01955106423517,903.956,60.0,33.569120000000005,85.0872,2.5346866405791983,0.4,122,156.83605786509628,0.4,160,156.83605786509628,160,160,160,114.83605786509627,83.552,87.8,9.116444537279042
6203.0,2207.143,346.738,312.83902293553683,464.013,158.01955106423517,894.318,46.25445856320762,33.439519999999995,84.17999999999999,2.5173806322578796,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,91.04,6.999491162536592
6204.0,1808.327,0,398.8160556295551,634.966,158.01955106423517,884.68,0.0,33.30991999999999,83.27279999999999,2.4999399578263777,0.4,122,122.77716814124153,0.4,160,122.77716814124153,160,160,150.77716814124153,83.552,83.552,94.28,0.0
6205.0,1936.71,428.94,300.5565890320375,439.592,158.01955106423517,877.184,58.33772371317111,33.20912,82.5672,2.4862808770602776,0.4,122,134.7596115819341,0.4,160,134.7596115819341,160,160,160,92.75961158193412,83.552,96.8,8.694913754096905
6206.0,2172.613,438.2,202.29712243451988,244.218,158.01955106423517,871.294,60.0,33.12992,82.0128,2.475490432817224,0.4,122,156.77720765328206,0.4,160,156.77720765328206,160,160,160,114.77720765328206,83.552,98.78,8.93645093814304
6207.0,2207.143,273.674,239.14442414501804,317.483,158.01955106423517,870.809,37.49337723575443,33.13792000000001,81.96720000000003,2.4735167445633284,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,100.04,5.59088383598579
6208.0,1931.151,0,275.9917212250387,390.748,158.01955106423517,927.413,0.0,34.160320000000006,87.29520000000004,2.5554561549774717,0.4,122,134.24077268566305,0.4,160,134.24077268566305,160,160,160,92.24077268566306,83.552,100.76,0.0
6209.0,1849.199,194.04,275.9917212250387,390.748,158.01955106423517,735.172,31.488028263526015,29.999999999999996,69.2,2.306666666666667,0.4,122,126.59193355148435,0.4,160,126.59193355148435,160,160,154.59193355148432,84.59193355148436,83.552,100.94,6.834679569404565
6210.0,2047.986,437.931,239.14442414501804,317.483,158.01955106423517,870.758,60.0,33.12272,81.9624,2.47450692455209,0.4,122,145.14531433968887,0.4,160,145.14531433968887,160,160,160,103.14531433968888,83.552,98.96,14.28506261001376
