Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
6211.0,2207.143,410.584,251.42685804851737,341.905,158.01955106423517,881.467,55.56990218032036,33.26672,82.9704,2.4940962018497768,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,95.36,13.153219818904587
6212.0,1931.151,0,275.9917212250387,390.748,158.01955106423517,892.712,0.0,33.41792,84.02879999999999,2.5144832473116216,0.4,122,134.24077268566307,0.4,160,134.24077268566307,160,160,160,92.24077268566309,83.552,91.58,0.0
6213.0,1896.943,204.936,239.14442414501804,317.483,158.01955106423517,902.35,27.094912694693225,33.54752,84.93599999999999,2.5318115914380557,0.4,122,131.04801843012953,0.4,160,131.04801843012953,160,160,159.0480184301295,89.04801843012955,83.552,88.34,6.576811291010943
6214.0,2103.644,458.127,251.42685804851737,341.905,158.01955106423517,910.917,60.0,33.70024,85.74239999999999,2.5442667470617417,0.4,122,150.34007298294284,0.4,160,150.34007298294284,160,160,160,108.34007298294287,83.552,85.46,14.611309192660322
6215.0,2207.143,268.949,165.4498207240218,170.952,158.01955106423517,918.413,34.93619675183219,33.85144,86.448,2.5537466057573917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,82.94,8.225217944572771
6216.0,1967.998,0,239.14442414501804,317.483,158.01955106423517,922.161,0.0,33.92704,86.8008,2.558454848993605,0.4,122,137.679853746465,0.4,160,137.679853746465,160,160,160,95.679853746465,83.552,81.68,0.0
6217.0,1802.549,0,165.4498207240218,170.952,158.01955106423517,924.303,0.0,33.970240000000004,87.0024,2.561135864804016,0.4,122,122.23787047888963,0.4,160,122.23787047888963,160,160,150.23787047888965,83.552,83.552,80.96,0.0
6218.0,2142.32,456.092,116.32008974050169,73.265,158.01955106423517,927.184,58.68537982759308,34.06864,87.27359999999999,2.561698970079228,0.4,122,153.94989362164125,0.4,160,153.94989362164125,160,160,160,111.94989362164127,83.552,79.88,10.831027301738285
6219.0,2207.143,168.86,104.03765583700232,48.844,158.01955106423517,927.375,21.722784114359037,34.37464,87.2916,2.539418594638373,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,78.98,4.034432773929381
6220.0,2115.388,0,91.75522193350295,24.422,158.01955106423517,927.566,0.0,34.68064,87.30959999999999,2.5175313950376923,0.4,122,151.43617928620642,0.4,160,151.43617928620642,160,160,160,109.43617928620641,83.552,78.08,0.0
6221.0,2023.632,0,91.75522193350295,24.422,158.01955106423517,927.796,0.0,35.04784,87.3312,2.4917712475290914,0.4,122,142.8723585724128,0.4,160,142.8723585724128,160,160,160,100.87235857241281,83.552,77.0,0.0
6222.0,1931.877,0,91.75522193350295,24.422,158.01955106423517,927.758,0.0,34.986639999999994,87.32759999999999,2.49602705489867,0.4,122,134.3085378586192,0.4,160,134.3085378586192,160,160,160,92.30853785861919,83.552,77.18,0.0
6223.0,1827.84,0,104.03765583700232,48.844,158.01955106423517,927.681,0.0,34.86424,87.32039999999999,2.5045834930002773,0.4,122,124.59835664716566,0.4,160,124.59835664716566,160,160,152.59835664716564,83.552,83.552,77.54,0.0
6224.0,2064.467,340.665,104.03765583700232,48.844,158.01955106423517,924.838,43.944542801523966,33.98104,87.05279999999999,2.5618050536416774,0.4,122,146.68354615593523,0.4,160,146.68354615593523,160,160,160,104.68354615593526,83.552,80.78,8.723760260237395
6225.0,2207.143,357.256,214.57955633801927,268.639,158.01955106423517,911.988,46.73411532799167,33.72184,85.8432,2.5456262173119852,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,85.1,8.992231319853367
6226.0,1882.021,0,325.12145683903617,488.435,158.01955106423517,899.137,0.0,33.50431999999999,84.6336,2.526050372011729,0.4,122,129.6553306950233,0.4,160,129.6553306950233,160,160,157.65533069502328,87.65533069502331,83.552,89.42,0.0
6227.0,1799.078,365.002,447.94579124355255,732.653,158.01955106423517,888.428,49.01366166524932,33.36032,83.6256,2.5067385444743935,0.4,122,121.91395510187289,0.4,160,121.91395510187289,160,160,149.9139551018729,83.552,83.552,93.02,9.07027376061754
6228.0,1903.644,441.97,337.40389074253557,512.857,158.01955106423517,878.79,60.0,33.23072,82.7184,2.4892147988367395,0.4,122,131.67345919342952,0.4,160,131.67345919342952,160,160,159.6734591934295,89.67345919342952,83.552,96.26,10.11686487418368
6229.0,2041.288,438.2,300.5565890320375,439.592,158.01955106423517,871.294,60.0,33.12992,82.0128,2.475490432817224,0.4,122,144.52017171567581,0.4,160,144.52017171567581,160,160,160,102.52017171567583,83.552,98.78,9.455900254610238
6230.0,2207.143,441.847,275.9917212250387,390.748,158.01955106423517,927.413,56.83843986919247,34.160320000000006,87.29520000000004,2.5554561549774717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,100.76,9.301824315919829
6231.0,1894.304,0,312.83902293553683,464.013,158.01955106423517,1699.82,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,130.80169119268325,0.4,160,130.80169119268325,160,160,158.80169119268322,88.80169119268325,83.552,102.02,0.0
6232.0,2176.106,606.924,325.12145683903617,488.435,158.01955106423517,1699.82,42.59656527301872,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,157.10321941476622,0.4,160,157.10321941476622,160,160,160,115.10321941476622,83.552,102.74,13.263117053645098
6233.0,2207.143,368.441,337.40389074253557,512.857,158.01955106423517,1699.82,25.85879853777269,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,102.92,8.699750912881676
6234.0,1894.304,0,312.83902293553683,464.013,158.01955106423517,735.172,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,130.80169119268325,0.4,160,130.80169119268325,160,160,158.80169119268322,88.80169119268325,83.552,101.48,0.0
6235.0,1912.438,281.843,263.7092873215393,366.326,158.01955106423517,872.365,38.543683046171274,33.14431999999999,82.11359999999999,2.4774561674519195,0.4,122,132.4941996726956,0.4,160,132.4941996726956,160,160,160,90.49419967269561,83.552,98.42,8.575229992615801
6236.0,2104.597,443.586,251.42685804851737,341.905,158.01955106423517,882.003,60.0,33.27392,83.0208,2.4950712149334975,0.4,122,150.42902955667546,0.4,160,150.42902955667546,160,160,160,108.42902955667547,83.552,95.18,13.237922029799359
6237.0,2202.266,447.356,349.68632464603496,537.279,158.01955106423517,889.499,60.0,33.374719999999996,83.7264,2.508677226355757,0.4,122,159.54484895384383,0.4,160,159.54484895384383,160,160,160,117.54484895384381,83.552,92.66,13.581065140270079
6238.0,2207.143,244.021,239.14442414501804,317.483,158.01955106423517,896.995,32.45493770380657,33.475519999999996,84.432,2.522201298142643,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,90.14,7.200083022497589
6239.0,1992.563,0,214.57955633801927,268.639,158.01955106423517,902.35,0.0,33.54752,84.93599999999999,2.5318115914380557,0.4,122,139.9725747417849,0.4,160,139.9725747417849,160,160,160,97.97257474178488,83.552,88.34,0.0
6240.0,1839.396,0,153.1673868205224,146.531,158.01955106423517,905.027,0.0,33.58352,85.18799999999999,2.5366012853923587,0.4,122,125.67695197186947,0.4,160,125.67695197186947,160,160,153.67695197186947,83.67695197186947,83.552,87.44,0.0
6241.0,2024.439,301.364,116.32008974050169,73.265,158.01955106423517,906.098,39.67887710255181,33.60304,85.2888,2.538127502749751,0.4,122,142.94767982816387,0.4,160,142.94767982816387,160,160,160,100.94767982816386,83.552,87.08,8.484251658560723
6242.0,2207.143,299.024,116.32008974050169,73.265,158.01955106423517,908.24,39.277928857943614,33.64624,85.49040000000001,2.54086043492527,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,86.36,8.420454515161703
6243.0,2115.388,0,91.75522193350295,24.422,158.01955106423517,909.846,0.0,33.678639999999994,85.6416,2.5429055330025205,0.4,122,151.43617928620642,0.4,160,151.43617928620642,160,160,160,109.43617928620641,83.552,85.82,0.0
6244.0,2023.632,0,91.75522193350295,24.422,158.01955106423517,910.917,0.0,33.70024,85.74239999999999,2.5442667470617417,0.4,122,142.8723585724128,0.4,160,142.8723585724128,160,160,160,100.87235857241281,83.552,85.46,0.0
6245.0,1944.16,0,79.47278803000357,0.0,158.01955106423517,913.594,0.0,33.75424,85.99440000000001,2.547662160368594,0.4,122,135.45489835627916,0.4,160,135.45489835627916,160,160,160,93.45489835627916,83.552,84.56,0.0
6246.0,1837.974,59.264,165.4498207240218,170.952,158.01955106423517,915.736,7.720840815060292,33.79744,86.19599999999998,2.5503706789626666,0.4,122,125.54422394279767,0.4,160,125.54422394279767,160,160,153.54422394279766,83.552,83.552,83.84,1.6363777768708898
6247.0,1925.082,461.359,374.2511878225563,586.122,158.01955106423517,917.342,60.0,33.82984,86.34719999999999,2.5523975283359306,0.4,122,133.6742798653304,0.4,160,133.6742798653304,160,160,160,91.67427986533038,83.552,83.3,13.231239095031759
6248.0,1898.147,457.858,484.7930883235733,805.918,158.01955106423517,910.381,60.0,33.68944,85.69200000000001,2.5435863582178873,0.4,122,131.1603524689749,0.4,160,131.1603524689749,160,160,159.1603524689749,89.16035246897492,83.552,85.64,12.89632922116736
6249.0,2148.86,453.011,202.29712243451988,244.218,158.01955106423517,900.743,60.0,33.52592,84.7848,2.5289328376372673,0.4,122,154.56030699931995,0.4,160,154.56030699931995,160,160,160,112.56030699931992,83.552,88.88,12.82609848236976
6250.0,2197.939,447.894,398.8160556295551,634.966,158.01955106423517,890.57,60.0,33.38911999999999,83.8272,2.510614236014607,0.4,122,159.1409524183536,0.4,160,159.1409524183536,160,160,160,117.14095241835359,83.552,92.3,12.766158478701437
6251.0,2207.143,272.913,263.7092873215393,366.326,158.01955106423517,882.538,36.8922297315635,33.28112,83.0712,2.4960458061507547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,95.0,7.794141270147807
6252.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,875.577,0.0,33.18752,82.41600000000001,2.4833431362150598,0.4,122,144.55801673242462,0.4,160,144.55801673242462,160,160,160,102.55801673242465,83.552,97.34,0.0
6253.0,1839.396,0,202.29712243451988,244.218,158.01955106423517,870.223,0.0,33.11552,81.912,2.473522988616818,0.4,122,125.67695197186944,0.4,160,125.67695197186944,160,160,153.67695197186947,83.67695197186946,83.552,99.14,0.0
6254.0,2022.112,335.883,153.1673868205224,146.531,158.01955106423517,899.111,44.56750560203315,33.64912000000001,84.63120000000004,2.5151088646597595,0.4,122,142.73042541217114,0.4,160,142.73042541217114,160,160,160,100.73042541217119,83.552,100.4,9.39345134537597
6255.0,2207.143,313.634,128.60252364400105,97.687,158.01955106423517,927.413,40.34529617517117,34.160320000000006,87.29520000000004,2.5554561549774717,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,100.76,8.657680932400009
6256.0,1992.563,0,214.57955633801927,268.639,158.01955106423517,927.413,0.0,34.160320000000006,87.29520000000004,2.5554561549774717,0.4,122,139.9725747417849,0.4,160,139.9725747417849,160,160,160,97.9725747417849,83.552,100.76,0.0
6257.0,1831.915,66.214,226.86199024151867,293.061,158.01955106423517,870.809,9.07124796009217,33.13792000000001,81.96720000000003,2.4735167445633284,0.4,122,124.97871586247149,0.4,160,124.97871586247149,160,160,152.97871586247146,83.552,83.552,100.04,2.357901736175854
6258.0,2092.113,437.931,177.73225462752114,195.374,158.01955106423517,870.758,60.0,33.12272,81.9624,2.47450692455209,0.4,122,149.26389913897572,0.4,160,149.26389913897572,160,160,160,107.26389913897573,83.552,98.96,15.116771558764322
6259.0,2207.143,317.327,202.29712243451988,244.218,158.01955106423517,879.326,43.05272420749351,33.237919999999995,82.7688,2.490191925367171,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,96.08,11.157743524835212
6260.0,1931.151,0,275.9917212250387,390.748,158.01955106423517,887.893,0.0,33.35312,83.57520000000001,2.5057685757734216,0.4,122,134.24077268566307,0.4,160,134.24077268566307,160,160,160,92.24077268566309,83.552,93.2,0.0
6261.0,1874.533,268.503,325.12145683903617,488.435,158.01955106423517,894.853,35.796527760500894,33.44672,84.23039999999997,2.518345595621932,0.4,122,128.95638595066126,0.4,160,128.95638595066126,160,160,156.95638595066123,86.95638595066126,83.552,90.86,9.152846785609583
6262.0,2088.668,453.28,239.14442414501804,317.483,158.01955106423517,901.279,60.0,33.53312,84.8352,2.5298928343082903,0.4,122,148.94239277819003,0.4,160,148.94239277819003,160,160,160,106.94239277819004,83.552,88.7,14.87462881395264
6263.0,2207.143,320.771,202.29712243451988,244.218,158.01955106423517,906.098,42.23420561457019,33.60304,85.2888,2.538127502749751,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,87.08,9.159846943203611
6264.0,2029.411,0,177.73225462752114,195.374,158.01955106423517,908.24,0.0,33.64624,85.49040000000001,2.54086043492527,0.4,122,143.41165623476473,0.4,160,143.41165623476473,160,160,160,101.41165623476472,83.552,86.36,0.0
6265.0,1851.678,0,177.73225462752114,195.374,158.01955106423517,909.31,0.0,33.66784,85.5912,2.542224270995704,0.4,122,126.82331246952941,0.4,160,126.82331246952941,160,160,154.8233124695294,84.82331246952941,83.552,86.0,0.0
6266.0,1960.024,200.101,91.75522193350295,24.422,158.01955106423517,910.917,26.206818446626922,33.70024,85.74239999999999,2.5442667470617417,0.4,122,136.93558930795433,0.4,160,136.93558930795433,160,160,160,94.93558930795434,83.552,85.46,5.6342943438532895
6267.0,2207.143,338.874,91.75522193350295,24.422,158.01955106423517,912.523,44.30348643601304,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.92,9.511148996876877
6268.0,2115.388,0,91.75522193350295,24.422,158.01955106423517,913.059,0.0,33.74344,85.944,2.5469839471020146,0.4,122,151.43617928620642,0.4,160,151.43617928620642,160,160,160,109.43617928620641,83.552,84.74,0.0
6269.0,2023.632,0,91.75522193350295,24.422,158.01955106423517,915.2,0.0,33.78664,86.14559999999997,2.5496941986536683,0.4,122,142.8723585724128,0.4,160,142.8723585724128,160,160,160,100.8723585724128,83.552,84.02,0.0
6270.0,1919.595,0,104.03765583700232,48.844,158.01955106423517,921.09,0.0,33.90544,86.69999999999999,2.557111779112732,0.4,122,133.16217736095925,0.4,160,133.16217736095925,160,160,160,91.16217736095925,83.552,82.04,0.0
6271.0,1882.974,300.783,337.40389074253557,512.857,158.01955106423517,926.445,38.732653525307086,34.013439999999996,87.204,2.5638100703721824,0.4,122,129.7442141154574,0.4,160,129.7442141154574,160,160,157.7442141154574,87.74421411545738,83.552,80.24,8.6371386400663
6272.0,2022.173,464.321,325.12145683903617,488.435,158.01955106423517,923.232,60.0,33.94864,86.9016,2.5597962098039866,0.4,122,142.73618328825137,0.4,160,142.73618328825137,160,160,160,100.73618328825137,83.552,81.32,13.10468372642176
6273.0,2109.012,461.09,374.2511878225563,586.122,158.01955106423517,916.807,60.0,33.81904,86.29679999999999,2.5517223433899954,0.4,122,150.84110542062052,0.4,160,150.84110542062052,160,160,160,108.84110542062051,83.552,83.48,13.017484392507841
6274.0,2155.772,457.858,411.09848953305436,659.387,158.01955106423517,910.381,60.0,33.68944,85.69200000000001,2.5435863582178873,0.4,122,155.2053405780468,0.4,160,155.2053405780468,160,160,160,113.20534057804679,83.552,85.64,12.97652521492592
6275.0,2207.143,351.928,300.5565890320375,439.592,158.01955106423517,906.098,46.336403481593464,33.60304,85.2888,2.538127502749751,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,87.08,9.912527260115285
6276.0,2017.128,0,190.01468853102054,219.796,158.01955106423517,898.602,0.0,33.497119999999995,84.58320000000002,2.525088724045531,0.4,122,142.2652957371048,0.4,160,142.2652957371048,160,160,160,100.26529573710478,83.552,89.6,0.0
6277.0,1851.678,0,165.4498207240218,170.952,158.01955106423517,893.247,0.0,33.42512,84.07919999999999,2.515449458371428,0.4,122,126.82331246952941,0.4,160,126.82331246952941,160,160,154.8233124695294,84.82331246952941,83.552,91.4,0.0
6278.0,1993.883,283.09,140.884952917023,122.109,158.01955106423517,888.964,37.99125592145303,33.36752,83.676,2.507708094578201,0.4,122,140.09575037900902,0.4,160,140.09575037900902,160,160,160,98.09575037900902,83.552,92.84,7.985061424033501
6279.0,2207.143,341.862,128.60252364400105,97.687,158.01955106423517,886.822,45.98948377271283,33.33872,83.4744,2.5038273814951504,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,93.56,9.665664831436482
6280.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,886.822,0.0,33.33872,83.4744,2.5038273814951504,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.70437723008459,83.552,93.56,0.0
6281.0,1888.526,0,165.4498207240218,170.952,158.01955106423517,888.428,0.0,33.36032,83.6256,2.5067385444743935,0.4,122,130.26239396250924,0.4,160,130.26239396250924,160,160,158.26239396250924,88.26239396250922,83.552,93.02,0.0
6282.0,1932.572,209.496,165.4498207240218,170.952,158.01955106423517,895.924,27.89637515075529,33.461119999999994,84.3312,2.5202742765334816,0.4,122,134.37335904728388,0.4,160,134.37335904728388,160,160,160,92.37335904728387,83.552,90.5,5.939624216036487
6283.0,2101.079,456.781,288.2741551285381,415.17,158.01955106423517,908.24,60.0,33.64624,85.49040000000001,2.54086043492527,0.4,122,150.10066358847735,0.4,160,150.10066358847735,160,160,160,108.10066358847736,83.552,86.36,12.8467715235544
6284.0,2165.506,463.244,398.8160556295551,634.966,158.01955106423517,921.09,60.0,33.90544,86.69999999999999,2.557111779112732,0.4,122,156.11393504683525,0.4,160,156.11393504683525,160,160,160,114.11393504683525,83.552,82.04,13.104716310417759
6285.0,2207.143,342.193,300.5565890320375,439.592,158.01955106423517,927.49,44.015487457635025,34.55824,87.30239999999999,2.5262397622101123,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,78.44,10.248440019446281
6286.0,1931.151,0,275.9917212250387,390.748,158.01955106423517,928.217,0.0,35.72104,87.37079999999999,2.4459198276421956,0.4,122,134.24077268566307,0.4,160,134.24077268566307,160,160,160,92.24077268566309,83.552,75.02,0.0
6287.0,1901.409,197.12,226.86199024151867,293.061,158.01955106423517,929.016,25.313413028371738,36.684,87.44607999999998,2.383766219605277,0.4,122,131.4648443718605,0.4,160,131.4648443718605,160,160,159.46484437186047,89.4648443718605,83.552,71.96,5.745511319002358
6288.0,2203.42,467.461,165.4498207240218,170.952,158.01955106423517,929.475,60.0,36.932399999999994,87.48928,2.3689031852790507,0.4,122,159.65256755434422,0.4,160,159.65256755434422,160,160,160,117.6525675543442,83.552,70.88,13.311487945306798
6289.0,2207.143,169.172,165.4498207240218,170.952,158.01955106423517,929.781,21.706613815776453,37.098,87.51807999999998,2.3591050730497596,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,70.16,4.940794154409878
6290.0,2115.388,0,91.75522193350295,24.422,158.01955106423517,930.164,0.0,37.305,87.55407999999997,2.3469797614260814,0.4,122,151.43617928620642,0.4,160,151.43617928620642,160,160,160,109.43617928620641,83.552,69.26,0.0
6291.0,2035.915,0,79.47278803000357,0.0,158.01955106423517,930.47,0.0,37.4706,87.58287999999999,2.337375969426697,0.4,122,144.01871907007273,0.4,160,144.01871907007273,160,160,160,102.01871907007275,83.552,68.54,0.0
6292.0,1944.16,0,91.75522193350295,24.422,158.01955106423517,930.776,0.0,37.636199999999995,87.61167999999999,2.327856691164358,0.4,122,135.45489835627913,0.4,160,135.45489835627913,160,160,160,93.45489835627913,83.552,67.82,0.0
6293.0,1852.404,0,91.75522193350295,24.422,158.01955106423517,931.158,0.0,37.843199999999996,87.64768,2.3160747505496366,0.4,122,126.89107764248551,0.4,160,126.89107764248551,160,160,154.89107764248553,84.89107764248553,83.552,66.92,0.0
6294.0,2005.705,294.186,140.884952917023,122.109,158.01955106423517,931.388,37.68204386885397,37.9674,87.66927999999997,2.3090672524323494,0.4,122,141.19913180271288,0.4,160,141.19913180271288,160,160,160,99.1991318027129,83.552,66.38,8.967924600524261
6295.0,2124.557,468.538,349.68632464603496,537.279,158.01955106423517,931.617,60.0,38.091599999999985,87.69087999999998,2.3021054510705774,0.4,122,152.29198311312973,0.4,160,152.29198311312973,160,160,160,110.29198311312973,83.552,65.84,10.897469135157596
6296.0,2193.741,468.0,398.8160556295551,634.966,158.01955106423517,930.546,60.0,37.51199999999999,87.59008,2.3349882704201326,0.4,122,158.7491252847575,0.4,160,158.7491252847575,160,160,160,116.74912528475751,83.552,68.36,4.285576745856
6297.0,2207.143,375.371,361.96875854953436,561.7,158.01955106423517,929.093,48.19979364253405,36.72539999999999,87.45327999999999,2.3812750848186814,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,71.78,3.5778501657852977
6298.0,1857.457,0,349.68632464603496,537.279,158.01955106423517,928.178,0.0,35.65984,87.36720000000001,2.450016601308363,0.4,122,127.36260969970341,0.4,160,127.36260969970341,160,160,155.3626096997034,85.36260969970343,83.552,75.2,0.0
6299.0,1984.466,341.589,214.57955633801927,268.639,158.01955106423517,927.566,43.93420133473113,34.68064,87.30959999999999,2.5175313950376923,0.4,122,139.21684492613855,0.4,160,139.21684492613855,160,160,160,97.21684492613853,83.552,78.08,1.8705601973303976
6300.0,2207.143,363.562,140.884952917023,122.109,158.01955106423517,925.374,46.87102935643115,33.99184,87.1032,2.5624738172455506,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,80.6,1.5683160731898247
6301.0,2078.54,0,128.60252364400105,97.687,158.01955106423517,920.019,0.0,33.88384,86.5992,2.555766996892914,0.4,122,147.9970977932266,0.4,160,147.9970977932266,160,160,160,105.99709779322659,83.552,82.4,-0.0
6302.0,1937.655,0,140.884952917023,122.109,158.01955106423517,915.736,0.0,33.79744,86.19599999999998,2.5503706789626666,0.4,122,134.8478355209711,0.4,160,134.8478355209711,160,160,160,92.8478355209711,83.552,83.84,0.0
6303.0,1874.251,126.61,190.01468853102054,219.796,158.01955106423517,913.594,16.533240147055086,33.75424,85.99440000000001,2.547662160368594,0.4,122,128.93005254681998,0.4,160,128.93005254681998,160,160,156.93005254681998,86.93005254681997,83.552,84.56,1.2242746755431402
6304.0,2119.145,459.474,214.57955633801927,268.639,158.01955106423517,913.594,60.0,33.75424,85.99440000000001,2.547662160368594,0.4,122,151.78685754343104,0.4,160,151.78685754343104,160,160,160,109.78685754343105,83.552,84.56,9.355720791847041
6305.0,2207.143,253.448,165.4498207240218,170.952,158.01955106423517,915.2,33.0381683862539,33.78664,86.14559999999997,2.5496941986536683,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.02,8.663077152795527
6306.0,2090.823,0,116.32008974050169,73.265,158.01955106423517,916.271,0.0,33.80824,86.2464,2.551046727070087,0.4,122,149.14345829088654,0.4,160,149.14345829088654,160,160,160,107.14345829088653,83.552,83.66,0.0
6307.0,1802.549,0,288.2741551285381,415.17,158.01955106423517,922.161,0.0,33.92704,86.8008,2.558454848993605,0.4,122,122.23787047888963,0.4,160,122.23787047888963,160,160,150.23787047888965,83.552,83.552,81.68,0.0
6308.0,1879.287,463.272,386.5336217260557,610.544,158.01955106423517,927.261,59.604389559319024,34.19104,87.28079999999999,2.5527389631903556,0.4,122,129.4001521568314,0.4,160,129.4001521568314,160,160,157.40015215683138,87.40015215683141,83.552,79.52,14.410242197771165
6309.0,2032.949,466.501,312.83902293553683,464.013,158.01955106423517,927.566,60.0,34.68064,87.30959999999999,2.5175313950376923,0.4,122,143.7419458428953,0.4,160,143.7419458428953,160,160,160,101.7419458428953,83.552,78.08,15.327194717264637
6310.0,2174.464,466.636,325.12145683903617,488.435,158.01955106423517,927.834,60.0,35.10904000000001,87.3348,2.487530277102421,0.4,122,156.94994592638102,0.4,160,156.94994592638102,160,160,160,114.94994592638105,83.552,76.82,15.377862424596243
6311.0,2207.143,234.976,202.29712243451988,244.218,158.01955106423517,928.025,30.2070114118523,35.41504,87.35279999999999,2.4665452869741213,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,75.92,7.467686220495078
6312.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,928.255,0.0,35.782239999999994,87.3744,2.4418370677744043,0.4,122,144.55801673242468,0.4,160,144.55801673242468,160,160,160,102.55801673242465,83.552,74.84,0.0
6313.0,1925.373,0,116.32008974050169,73.265,158.01955106423517,928.37,0.0,35.96584,87.3852,2.429672155578738,0.4,122,133.70147502331116,0.4,160,133.70147502331116,160,160,160,91.70147502331116,83.552,74.3,0.0
6314.0,1835.907,51.419,140.884952917023,122.109,158.01955106423517,928.561,6.606243995904312,36.27184,87.4032,2.4096709734052646,0.4,122,125.35129442748517,0.4,160,125.35129442748517,160,160,153.3512944274852,83.552,83.552,73.4,1.2263212582830265
6315.0,2207.143,450.709,79.47278803000357,0.0,158.01955106423517,928.714,57.8972387849798,36.516639999999995,87.4176,2.3939113784838915,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,72.68,12.527849755513886
6316.0,2115.388,0,91.75522193350295,24.422,158.01955106423517,929.016,0.0,36.684,87.44607999999998,2.383766219605277,0.4,122,151.43617928620642,0.4,160,151.43617928620642,160,160,160,109.43617928620641,83.552,71.96,0.0
6317.0,2023.632,0,91.75522193350295,24.422,158.01955106423517,929.399,0.0,36.891,87.48207999999998,2.3713664579436715,0.4,122,142.8723585724128,0.4,160,142.8723585724128,160,160,160,100.87235857241281,83.552,71.06,0.0
6318.0,1907.312,0,116.32008974050169,73.265,158.01955106423517,930.317,0.0,37.38779999999999,87.56848,2.3421672310218846,0.4,122,132.01581686329928,0.4,160,132.01581686329928,160,160,160,90.0158168632993,83.552,68.9,0.0
6319.0,1889.296,319.387,337.40389074253557,512.857,158.01955106423517,931.235,40.91681931126803,37.88459999999999,87.65487999999999,2.313733812683782,0.4,122,130.33425083973867,0.4,160,130.33425083973867,160,160,158.33425083973867,88.3342508397387,83.552,66.74,7.55732185895764
6320.0,1859.489,467.269,497.07552222707267,830.34,158.01955106423517,929.093,60.0,36.72539999999999,87.45327999999999,2.3812750848186814,0.4,122,127.55228917467797,0.4,160,127.55228917467797,160,160,155.55228917467798,85.55228917467798,83.552,71.78,0.1332894039408
6321.0,1903.148,467.04,423.3809234365538,683.809,158.01955106423517,928.637,60.0,36.394239999999996,87.4104,2.401764674849647,0.4,122,131.62710639430745,0.4,160,131.62710639430745,160,160,159.62710639430742,89.62710639430746,83.552,73.04,0.12487296835455998
6322.0,2093.849,466.693,275.9917212250387,390.748,158.01955106423517,927.949,60.0,35.29264,87.34559999999998,2.474895615629774,0.4,122,149.42593428061087,0.4,160,149.42593428061087,160,160,160,107.42593428061086,83.552,76.28,0.37208049216607997
6323.0,2207.143,303.308,190.01468853102054,219.796,158.01955106423517,927.261,39.023487852338135,34.19104,87.28079999999999,2.5527389631903556,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,79.52,0.23316162311094704
6324.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,918.948,0.0,33.86224,86.49839999999999,2.5544204990573567,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.7043772300846,83.552,82.76,-0.0
6325.0,1913.091,0,140.884952917023,122.109,158.01955106423517,914.665,0.0,33.775839999999995,86.09519999999999,2.549017285728497,0.4,122,132.55511495782912,0.4,160,132.55511495782912,160,160,160,90.55511495782913,83.552,84.2,-0.0
6326.0,1900.903,165.545,177.73225462752114,195.374,158.01955106423517,905.027,21.82217426690974,33.58352,85.18799999999999,2.5366012853923587,0.4,122,131.41763057159545,0.4,160,131.41763057159545,160,160,159.41763057159545,89.41763057159545,83.552,87.44,-0.09254405960537544
6327.0,2179.144,455.973,177.73225462752114,195.374,158.01955106423517,906.633,60.0,33.613839999999996,85.33919999999999,2.53881139435423,0.4,122,157.38677778905975,0.4,160,157.38677778905975,160,160,160,115.38677778905976,83.552,86.9,4.336708458578079
6328.0,2207.143,205.731,177.73225462752114,195.374,158.01955106423517,902.35,27.199983865036522,33.54752,84.93599999999999,2.5318115914380557,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,88.34,1.5768054190593759
6329.0,1955.716,0,251.42685804851737,341.905,158.01955106423517,903.421,0.0,33.56192,85.0368,2.5337287020528025,0.4,122,136.5334932488051,0.4,160,136.5334932488051,160,160,160,94.53349324880507,83.552,87.98,0.0
6330.0,1866.071,124.935,214.57955633801927,268.639,158.01955106423517,905.562,16.45922610193684,33.59224,85.23839999999998,2.537443171399109,0.4,122,128.1666680063431,0.4,160,128.1666680063431,160,160,156.16666800634312,86.1666680063431,83.552,87.26,4.278822911627901
6331.0,2172.109,459.205,153.1673868205224,146.531,158.01955106423517,913.059,60.0,33.74344,85.944,2.5469839471020146,0.4,122,156.7301417010903,0.4,160,156.7301417010903,160,160,160,114.7301417010903,83.552,84.74,14.4996914791944
6332.0,2207.143,261.896,226.86199024151867,293.061,158.01955106423517,921.09,33.921156875080406,33.90544,86.69999999999999,2.557111779112732,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,82.04,8.286155968068298
6333.0,1906.586,0,300.5565890320375,439.592,158.01955106423517,926.98,0.0,34.02424,87.25439999999999,2.5644775607037804,0.4,122,131.9480516903432,0.4,160,131.9480516903432,160,160,159.94805169034316,89.94805169034319,83.552,80.06,0.0
6334.0,1907.083,301.054,300.5565890320375,439.592,158.01955106423517,927.528,38.722222968908156,34.61944,87.30599999999998,2.5218778813291025,0.4,122,131.99443738009398,0.4,160,131.99443738009398,160,160,159.99443738009398,89.99443738009401,83.552,78.26,10.24647674063457
6335.0,2146.838,466.617,226.86199024151867,293.061,158.01955106423517,927.796,60.0,35.04784,87.3312,2.4917712475290914,0.4,122,154.3715257419554,0.4,160,154.3715257419554,160,160,160,112.37152574195542,83.552,77.0,16.09222001183648
6336.0,2207.143,250.32,190.01468853102054,219.796,158.01955106423517,927.796,32.187429980550014,35.04784,87.3312,2.4917712475290914,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,77.0,6.404649361964658
6337.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,928.025,0.0,35.41504,87.35279999999999,2.4665452869741213,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.70437723008459,83.552,75.92,0.0
6338.0,1949.938,0,104.03765583700232,48.844,158.01955106423517,928.255,0.0,35.782239999999994,87.3744,2.4418370677744043,0.4,122,135.99419601863104,0.4,160,135.99419601863104,160,160,160,93.99419601863106,83.552,74.84,0.0
6339.0,1858.183,0,91.75522193350295,24.422,158.01955106423517,928.37,0.0,35.96584,87.3852,2.429672155578738,0.4,122,127.43037530483744,0.4,160,127.43037530483744,160,160,155.4303753048374,85.43037530483744,83.552,74.3,0.0
6340.0,1937.272,170.845,91.75522193350295,24.422,158.01955106423517,928.408,21.953603516541534,36.02703999999999,87.38879999999999,2.4256447379523824,0.4,122,134.81204168716317,0.4,160,134.81204168716317,160,160,160,92.8120416871632,83.552,74.12,3.5899325745585715
6341.0,2207.143,373.909,104.03765583700232,48.844,158.01955106423517,928.561,48.039529277630265,36.27184,87.4032,2.4096709734052646,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,73.4,8.003117656155807
6342.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,928.523,0.0,36.21064,87.39959999999999,2.413644166465989,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,73.58,0.0
6343.0,1804.794,14.528,312.83902293553683,464.013,158.01955106423517,928.37,1.8668684370020439,35.96584,87.3852,2.429672155578738,0.4,122,122.44741040303077,0.4,160,122.44741040303077,160,160,150.44741040303074,83.552,83.552,74.3,0.4077904238725672
6344.0,1798.976,466.693,472.5106590505512,781.496,158.01955106423517,927.949,60.0,35.29264,87.34559999999998,2.474895615629774,0.4,122,121.90447075895302,0.4,160,121.90447075895302,160,160,149.90447075895304,83.552,83.552,76.28,11.386684845736799
6345.0,1891.111,466.386,374.2511878225563,586.122,158.01955106423517,927.337,60.0,34.31344,87.288,2.543842879058468,0.4,122,130.50369076453927,0.4,160,130.50369076453927,160,160,158.50369076453927,88.50369076453927,83.552,79.16,10.959247274186401
6346.0,1955.27,462.975,398.8160556295551,634.966,158.01955106423517,920.555,60.0,33.89464,86.64959999999998,2.5564396022497946,0.4,122,136.4918284327336,0.4,160,136.4918284327336,160,160,160,94.49182843273358,83.552,82.22,10.785954645635522
6347.0,2199.625,458.935,214.57955633801927,268.639,158.01955106423517,912.523,60.0,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,159.2983658490175,0.4,160,159.2983658490175,160,160,160,117.29836584901749,83.552,84.92,10.21835077944432
6348.0,2207.143,197.532,190.01468853102054,219.796,158.01955106423517,904.491,26.054159640392687,33.57632,85.13759999999999,2.5356441682709714,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,87.62,4.391759935953066
6349.0,2017.128,0,190.01468853102054,219.796,158.01955106423517,898.602,0.0,33.497119999999995,84.58320000000002,2.525088724045531,0.4,122,142.2652957371048,0.4,160,142.2652957371048,160,160,160,100.26529573710478,83.552,89.6,0.0
6350.0,1851.678,0,165.4498207240218,170.952,158.01955106423517,893.783,0.0,33.43232,84.1296,2.5164152532639075,0.4,122,126.82331246952941,0.4,160,126.82331246952941,160,160,154.8233124695294,84.82331246952941,83.552,91.22,0.0
6351.0,1983.058,333.677,202.29712243451988,244.218,158.01955106423517,891.105,44.672540884645805,33.396319999999996,83.87759999999999,2.5115821144365604,0.4,122,139.08542001032754,0.4,160,139.08542001032754,160,160,160,97.08542001032754,83.552,92.12,6.844259457337798
6352.0,2207.143,438.664,214.57955633801927,268.639,158.01955106423517,890.57,58.76354013684574,33.38911999999999,83.8272,2.510614236014607,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,92.3,12.271098037444247
6353.0,2029.411,0,177.73225462752114,195.374,158.01955106423517,891.641,0.0,33.40352,83.928,2.512549575613588,0.4,122,143.41165623476473,0.4,160,143.41165623476473,160,160,160,101.4116562347647,83.552,91.94,0.0
6354.0,1863.961,0,165.4498207240218,170.952,158.01955106423517,895.924,0.0,33.461119999999994,84.3312,2.5202742765334816,0.4,122,127.96967296718934,0.4,160,127.96967296718934,160,160,155.96967296718935,85.96967296718934,83.552,90.5,0.0
6355.0,1976.044,265.251,153.1673868205224,146.531,158.01955106423517,905.562,34.944751705036815,33.59224,85.23839999999998,2.537443171399109,0.4,122,138.43078965504782,0.4,160,138.43078965504782,160,160,160,96.43078965504785,83.552,87.26,8.293794006926703
6356.0,2185.438,460.82,251.42685804851737,341.905,158.01955106423517,916.271,60.0,33.80824,86.2464,2.551046727070087,0.4,122,157.974182109497,0.4,160,157.974182109497,160,160,160,115.974182109497,83.552,83.66,14.299258701299438
6357.0,2207.143,224.002,202.29712243451988,244.218,158.01955106423517,924.303,28.912247335261746,33.970240000000004,87.0024,2.561135864804016,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,80.96,6.903383917090809
6358.0,2004.846,0,202.29712243451988,244.218,158.01955106423517,927.49,0.0,34.55824,87.30239999999999,2.5262397622101123,0.4,122,141.11893523944485,0.4,160,141.11893523944485,160,160,160,99.11893523944484,83.552,78.44,0.0
6359.0,1849.155,120.301,275.9917212250387,390.748,158.01955106423517,927.911,15.466982748810075,35.23144,87.34199999999998,2.4790925378014634,0.4,122,126.58777327408576,0.4,160,126.58777327408576,160,160,154.58777327408575,84.58777327408578,83.552,76.46,3.6191182190649545
6360.0,2150.533,466.828,165.4498207240218,170.952,158.01955106423517,928.217,60.0,35.72104,87.37079999999999,2.4459198276421956,0.4,122,154.71641210223254,0.4,160,154.71641210223254,160,160,160,112.71641210223257,83.552,75.02,13.405616647983681
6361.0,2207.143,185.212,128.60252364400105,97.687,158.01955106423517,928.446,23.79890402161736,36.08824,87.3924,2.42163098006442,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,73.94,5.223109694458058
6362.0,2078.54,0,128.60252364400105,97.687,158.01955106423517,928.714,0.0,36.516639999999995,87.4176,2.3939113784838915,0.4,122,147.9970977932266,0.4,160,147.9970977932266,160,160,160,105.9970977932266,83.552,72.68,0.0
6363.0,1986.785,0,91.75522193350295,24.422,158.01955106423517,929.246,0.0,36.8082,87.46767999999999,2.376309626659277,0.4,122,139.43327707943297,0.4,160,139.43327707943297,160,160,160,97.43327707943298,83.552,71.42,0.0
6364.0,1895.03,0,91.75522193350295,24.422,158.01955106423517,929.628,0.0,37.0152,87.50367999999999,2.3639931703732517,0.4,122,130.8694563656394,0.4,160,130.8694563656394,160,160,158.8694563656394,88.86945636563938,83.552,70.52,0.0
6365.0,1831.499,40.507,104.03765583700232,48.844,158.01955106423517,930.24,5.194907247390061,37.346399999999996,87.56128,2.344570828781355,0.4,122,124.93992187980282,0.4,160,124.93992187980282,160,160,152.93992187980285,83.552,83.552,69.08,0.9611095367001166
6366.0,2182.871,467.692,116.32008974050169,73.265,158.01955106423517,929.934,60.0,37.1808,87.53247999999999,2.3542387468801103,0.4,122,157.73462986946004,0.4,160,157.73462986946004,160,160,160,115.73462986946006,83.552,69.8,15.6896303161824
6367.0,2207.143,128.309,104.03765583700232,48.844,158.01955106423517,929.552,16.46754038915287,36.9738,87.49647999999998,2.3664454289253465,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,70.7,3.742556652282647
6368.0,2066.258,0,140.884952917023,122.109,158.01955106423517,928.37,0.0,35.96584,87.3852,2.429672155578738,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,74.3,0.0
6369.0,1827.197,98.343,337.40389074253557,512.857,158.01955106423517,927.337,12.65177820447677,34.31344,87.288,2.543842879058468,0.4,122,124.53843191751099,0.4,160,124.53843191751099,160,160,152.538431917511,83.552,83.552,79.16,1.961839742547037
6370.0,1938.062,460.551,349.68632464603496,537.279,158.01955106423517,915.736,60.0,33.79744,86.19599999999998,2.5503706789626666,0.4,122,134.88580703269494,0.4,160,134.88580703269494,160,160,160,92.88580703269493,83.552,83.84,9.15644594210528
6371.0,2042.733,454.357,349.68632464603496,537.279,158.01955106423517,903.421,60.0,33.56192,85.0368,2.5337287020528025,0.4,122,144.65510497411645,0.4,160,144.65510497411645,160,160,160,102.65510497411647,83.552,87.98,9.09085363699968
6372.0,2118.8,450.318,374.2511878225563,586.122,158.01955106423517,895.389,60.0,33.45392,84.2808,2.5193101436244247,0.4,122,151.75467549994227,0.4,160,151.75467549994227,160,160,160,109.75467549994227,83.552,90.68,9.03829862431712
6373.0,2207.143,352.052,263.7092873215393,366.326,158.01955106423517,889.499,47.217722740098345,33.374719999999996,83.7264,2.508677226355757,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,92.66,7.0243804964756675
6374.0,1955.716,0,251.42685804851737,341.905,158.01955106423517,884.68,0.0,33.30991999999999,83.27279999999999,2.4999399578263777,0.4,122,136.53349324880506,0.4,160,136.53349324880506,160,160,160,94.53349324880506,83.552,94.28,0.0
6375.0,1852.086,246.056,349.68632464603496,537.279,158.01955106423517,882.003,33.281883542006774,33.27392,83.0208,2.4950712149334975,0.4,122,126.86134402143023,0.4,160,126.86134402143023,160,160,154.86134402143023,84.86134402143024,83.552,95.18,4.582602342439184
6376.0,2043.975,443.316,251.42685804851737,341.905,158.01955106423517,881.467,60.0,33.26672,82.9704,2.4940962018497768,0.4,122,144.77104011524648,0.4,160,144.77104011524648,160,160,160,102.7710401152465,83.552,95.36,11.22463157977248
6377.0,2207.143,390.029,226.86199024151867,293.061,158.01955106423517,882.538,52.7238916570063,33.28112,83.0712,2.4960458061507547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,95.0,12.035963676527903
6378.0,1967.998,0,239.14442414501804,317.483,158.01955106423517,886.822,0.0,33.33872,83.4744,2.5038273814951504,0.4,122,137.67985374646503,0.4,160,137.67985374646503,160,160,160,95.67985374646503,83.552,93.56,0.0
6379.0,1867.721,187.997,288.2741551285381,415.17,158.01955106423517,895.924,25.033611926203218,33.461119999999994,84.3312,2.5202742765334816,0.4,122,128.32066464830146,0.4,160,128.32066464830146,160,160,156.32066464830143,86.32066464830146,83.552,90.5,5.872835395746646
6380.0,2121.128,455.704,202.29712243451988,244.218,158.01955106423517,906.098,60.0,33.60304,85.2888,2.538127502749751,0.4,122,151.97195708028232,0.4,160,151.97195708028232,160,160,160,109.97195708028231,83.552,87.08,13.98545443136528
6381.0,2207.143,325.159,239.14442414501804,317.483,158.01955106423517,914.129,42.43575711087183,33.76504,86.0448,2.5483399397720246,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.38,9.840919101104571
6382.0,2004.846,0,202.29712243451988,244.218,158.01955106423517,921.09,0.0,33.90544,86.69999999999999,2.557111779112732,0.4,122,141.11893523944485,0.4,160,141.11893523944485,160,160,160,99.11893523944484,83.552,82.04,0.0
6383.0,1827.113,0,177.73225462752114,195.374,158.01955106423517,926.98,0.0,34.02424,87.25439999999999,2.5644775607037804,0.4,122,124.53059147420953,0.4,160,124.53059147420953,160,160,152.53059147420953,83.552,83.552,80.06,0.0
6384.0,2020.056,407.522,214.57955633801927,268.639,158.01955106423517,927.49,52.41862164032847,34.55824,87.30239999999999,2.5262397622101123,0.4,122,142.5385653417909,0.4,160,142.5385653417909,160,160,160,100.53856534179089,83.552,78.44,12.127738961623136
6385.0,2207.143,315.689,128.60252364400105,97.687,158.01955106423517,927.796,40.59299032941746,35.04784,87.3312,2.4917712475290914,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,77.0,8.39552025501434
6386.0,2115.388,0,91.75522193350295,24.422,158.01955106423517,928.14,0.0,35.59864,87.36359999999999,2.4541274610490733,0.4,122,151.43617928620642,0.4,160,151.43617928620642,160,160,160,109.43617928620641,83.552,75.38,0.0
6387.0,1999.068,0,116.32008974050169,73.265,158.01955106423517,928.446,0.0,36.08824,87.3924,2.42163098006442,0.4,122,140.5796375770929,0.4,160,140.5796375770929,160,160,160,98.57963757709294,83.552,73.94,0.0
6388.0,1907.312,0,91.75522193350295,24.422,158.01955106423517,928.714,0.0,36.516639999999995,87.4176,2.3939113784838915,0.4,122,132.01581686329934,0.4,160,132.01581686329934,160,160,160,90.01581686329932,83.552,72.68,0.0
6389.0,1815.557,0,91.75522193350295,24.422,158.01955106423517,929.399,0.0,36.891,87.48207999999998,2.3713664579436715,0.4,122,123.4519961495057,0.4,160,123.4519961495057,160,160,151.4519961495057,83.552,83.552,71.06,0.0
6390.0,2111.845,388.043,91.75522193350295,24.422,158.01955106423517,929.093,49.82699756546517,36.72539999999999,87.45327999999999,2.3812750848186814,0.4,122,151.1055545618476,0.4,160,151.1055545618476,160,160,160,109.10555456184764,83.552,71.78,10.893526371723564
6391.0,2207.143,187.053,91.75522193350295,24.422,158.01955106423517,928.714,24.028465281323722,36.516639999999995,87.4176,2.3939113784838915,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,72.68,6.0332250349884955
6392.0,1967.998,0,239.14442414501804,317.483,158.01955106423517,927.949,0.0,35.29264,87.34559999999998,2.474895615629774,0.4,122,137.679853746465,0.4,160,137.679853746465,160,160,160,95.679853746465,83.552,76.28,0.0
6393.0,1873.564,193.84,288.2741551285381,415.17,158.01955106423517,923.767,25.033611926203218,33.95944,86.952,2.5604662503268605,0.4,122,128.86596225759922,0.4,160,128.86596225759922,160,160,156.86596225759922,86.86596225759925,83.552,81.14,5.083210059879894
6394.0,2030.596,457.589,300.5565890320375,439.592,158.01955106423517,909.846,60.0,33.678639999999994,85.6416,2.5429055330025205,0.4,122,143.52230767162354,0.4,160,143.52230767162354,160,160,160,101.52230767162354,83.552,85.82,11.565014108922798
6395.0,2206.0,451.395,275.9917212250387,390.748,158.01955106423517,897.531,60.0,33.48272,84.4824,2.5231641873778474,0.4,122,159.8932969072053,0.4,160,159.8932969072053,160,160,160,117.89329690720531,83.552,89.96,11.226913451749441
6396.0,2207.143,399.959,398.8160556295551,634.966,158.01955106423517,888.428,53.70777176348807,33.36032,83.6256,2.5067385444743935,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,93.02,9.68590733159639
6397.0,1798.049,51.135,460.22822514705194,757.074,158.01955106423517,881.467,6.9207447657821675,33.26672,82.9704,2.4940962018497768,0.4,122,121.81793464073438,0.4,160,121.81793464073438,160,160,149.8179346407344,83.552,83.552,95.36,1.2480238107721737
6398.0,1888.717,440.354,349.68632464603496,537.279,158.01955106423517,875.577,60.0,33.18752,82.41600000000001,2.4833431362150598,0.4,122,130.28027549364958,0.4,160,130.28027549364958,160,160,158.28027549364958,88.28027549364958,83.552,97.34,10.85795175864448
6399.0,2137.441,438.739,190.01468853102054,219.796,158.01955106423517,872.365,60.0,33.14431999999999,82.11359999999999,2.4774561674519195,0.4,122,153.49449964298464,0.4,160,153.49449964298464,160,160,160,111.49449964298464,83.552,98.42,11.081501049512958
6400.0,2207.143,308.846,239.14442414501804,317.483,158.01955106423517,870.758,42.31440058663988,33.12272,81.9624,2.47450692455209,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,98.96,9.360546293967971
6401.0,1980.281,0,226.86199024151867,293.061,158.01955106423517,870.758,0.0,33.12272,81.9624,2.47450692455209,0.4,122,138.8262142441249,0.4,160,138.8262142441249,160,160,160,96.82621424412494,83.552,98.96,0.0
6402.0,1849.725,108.589,239.14442414501804,317.483,158.01955106423517,877.184,14.768537661907027,33.20912,82.5672,2.4862808770602776,0.4,122,126.64100958076183,0.4,160,126.64100958076183,160,160,154.64100958076182,84.64100958076183,83.552,96.8,3.6961292046291185
6403.0,2057.398,446.817,239.14442414501804,317.483,158.01955106423517,888.428,60.0,33.36032,83.6256,2.5067385444743935,0.4,122,146.0238054443646,0.4,160,146.0238054443646,160,160,160,104.02380544436461,83.552,93.02,15.3714109605728
6404.0,2207.143,376.607,226.86199024151867,293.061,158.01955106423517,900.208,49.910179225894204,33.518719999999995,84.73439999999998,2.527972428541424,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,89.06,12.348603441954754
6405.0,1980.281,0,226.86199024151867,293.061,158.01955106423517,909.846,0.0,33.678639999999994,85.6416,2.5429055330025205,0.4,122,138.8262142441249,0.4,160,138.8262142441249,160,160,160,96.82621424412494,83.552,85.82,0.0
6406.0,1854.491,223.897,349.68632464603496,537.279,158.01955106423517,918.948,29.066985890770763,33.86224,86.49839999999999,2.5544204990573567,0.4,122,127.08583979373272,0.4,160,127.08583979373272,160,160,155.0858397937327,85.08583979373273,83.552,82.76,6.926594382858917
6407.0,2069.27,466.206,251.42685804851737,341.905,158.01955106423517,926.98,60.0,34.02424,87.25439999999999,2.5644775607037804,0.4,122,147.13190805145354,0.4,160,147.13190805145354,160,160,160,105.13190805145355,83.552,80.06,13.00229166095056
6408.0,2207.143,340.17,202.29712243451988,244.218,158.01955106423517,927.452,43.75701848471224,34.49704,87.29879999999999,2.5306171196137406,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,78.62,9.603545558943502
6409.0,2090.823,0,116.32008974050169,73.265,158.01955106423517,927.643,0.0,34.803039999999996,87.31679999999999,2.5088842813731214,0.4,122,149.14345829088654,0.4,160,149.14345829088654,160,160,160,107.14345829088653,83.552,77.72,0.0
6410.0,1999.068,0,91.75522193350295,24.422,158.01955106423517,927.911,0.0,35.23144,87.34199999999998,2.4790925378014634,0.4,122,140.5796375770929,0.4,160,140.5796375770929,160,160,160,98.57963757709291,83.552,76.46,0.0
6411.0,1907.312,0,91.75522193350295,24.422,158.01955106423517,928.14,0.0,35.59864,87.36359999999999,2.4541274610490733,0.4,122,132.01581686329928,0.4,160,132.01581686329928,160,160,160,90.0158168632993,83.552,75.38,0.0
6412.0,1815.557,0,91.75522193350295,24.422,158.01955106423517,928.37,0.0,35.96584,87.3852,2.429672155578738,0.4,122,123.45199614950569,0.4,160,123.45199614950569,160,160,151.4519961495057,83.552,83.552,74.3,0.0
