Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
6413.0,2111.655,387.853,91.75522193350295,24.422,158.01955106423517,928.637,49.82699756546531,36.394239999999996,87.4104,2.401764674849647,0.4,122,151.0877964947183,0.4,160,151.0877964947183,160,160,160,109.0877964947183,83.552,73.04,11.285912675868527
6414.0,2207.143,211.808,116.32008974050169,73.265,158.01955106423517,928.561,27.21294680617399,36.27184,87.4032,2.4096709734052646,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,73.4,5.928036983519062
6415.0,1857.457,0,349.68632464603496,537.279,158.01955106423517,928.446,0.0,36.08824,87.3924,2.42163098006442,0.4,122,127.36260969970341,0.4,160,127.36260969970341,160,160,155.3626096997034,85.36260969970343,83.552,73.94,0.0
6416.0,1837.335,403.259,423.3809234365538,683.809,158.01955106423517,927.719,51.8574698126994,34.92544,87.324,2.5002977772076744,0.4,122,125.48458923699569,0.4,160,125.48458923699569,160,160,153.4845892369957,83.552,83.552,77.36,11.352180692916514
6417.0,1865.454,463.783,435.6633573400532,708.231,158.01955106423517,922.161,60.0,33.92704,86.8008,2.558454848993605,0.4,122,128.10904678270091,0.4,160,128.10904678270091,160,160,156.10904678270094,86.10904678270093,83.552,81.68,12.71143600216448
6418.0,1948.253,457.05,374.2511878225563,586.122,158.01955106423517,908.775,60.0,33.657039999999995,85.54079999999999,2.5415425717769597,0.4,122,135.8369620626163,0.4,160,135.8369620626163,160,160,160,93.83696206261628,83.552,86.18,12.492588748707039
6419.0,2207.143,436.622,177.73225462752114,195.374,158.01955106423517,897.531,58.03632410149245,33.48272,84.4824,2.5231641873778474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,89.96,11.85887190061783
6420.0,1980.281,0,226.86199024151867,293.061,158.01955106423517,886.822,0.0,33.33872,83.4744,2.5038273814951504,0.4,122,138.82621424412497,0.4,160,138.82621424412497,160,160,160,96.82621424412496,83.552,93.56,0.0
6421.0,1836.303,70.602,214.57955633801927,268.639,158.01955106423517,878.255,9.590481970048714,33.22352,82.66799999999999,2.4882372487924216,0.4,122,125.38831325933884,0.4,160,125.38831325933884,160,160,153.38831325933882,83.552,83.552,96.44,1.9242405225835573
6422.0,2109.053,438.2,165.4498207240218,170.952,158.01955106423517,871.294,60.0,33.12992,82.0128,2.475490432817224,0.4,122,150.8449908236666,0.4,160,150.8449908236666,160,160,160,108.8449908236666,83.552,98.78,12.07467714370624
6423.0,2207.143,226.692,128.60252364400105,97.687,158.01955106423517,899.111,30.07918722028775,33.64912000000001,84.63120000000004,2.5151088646597595,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,100.4,6.257515284940463
6424.0,2066.258,0,140.884952917023,122.109,158.01955106423517,735.172,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,101.48,0.0
6425.0,1827.113,0,239.14442414501804,317.483,158.01955106423517,1699.82,0.0,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,124.53059147420953,0.4,160,124.53059147420953,160,160,152.53059147420953,83.552,83.552,102.02,0.0
6426.0,2033.799,372.136,165.4498207240218,170.952,158.01955106423517,884.96,50.16735831003066,33.39352,83.29919999999998,2.494471981390401,0.4,122,143.8212855071921,0.4,160,143.8212855071921,160,160,160,101.82128550719212,83.552,100.22,13.990794082417468
6427.0,2207.143,400.205,226.86199024151867,293.061,158.01955106423517,877.184,54.429697673246245,33.20912,82.5672,2.4862808770602776,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,96.8,15.945676150566305
6428.0,1820.609,0,386.5336217260557,610.544,158.01955106423517,888.428,0.0,33.36032,83.6256,2.5067385444743935,0.4,122,123.92352863890147,0.4,160,123.92352863890147,160,160,151.92352863890147,83.552,83.552,93.02,0.0
6429.0,1962.305,417.688,275.9917212250387,390.748,158.01955106423517,897.531,55.51959703892773,33.48272,84.4824,2.5231641873778474,0.4,122,137.14851209146872,0.4,160,137.14851209146872,160,160,160,95.14851209146873,83.552,89.96,15.35036910215823
6430.0,2117.183,455.435,300.5565890320375,439.592,158.01955106423517,905.562,60.0,33.59224,85.23839999999998,2.537443171399109,0.4,122,151.60378718418434,0.4,160,151.60378718418434,160,160,160,109.60378718418434,83.552,87.26,16.13701079080552
6431.0,2207.143,365.951,275.9917212250387,390.748,158.01955106423517,912.523,47.843493336870594,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,84.92,10.619443556224809
6432.0,2029.411,0,177.73225462752114,195.374,158.01955106423517,917.342,0.0,33.82984,86.34719999999999,2.5523975283359306,0.4,122,143.41165623476473,0.4,160,143.41165623476473,160,160,160,101.41165623476473,83.552,83.3,0.0
6433.0,1900.808,0,128.60252364400105,97.687,158.01955106423517,921.626,0.0,33.91624,86.75039999999998,2.557783527891063,0.4,122,131.40875402799128,0.4,160,131.40875402799128,160,160,159.40875402799128,89.4087540279913,83.552,81.86,0.0
6434.0,1811.234,14.464,104.03765583700232,48.844,158.01955106423517,926.445,1.86254309923722,34.013439999999996,87.204,2.5638100703721824,0.4,122,123.04852670896226,0.4,160,123.04852670896226,160,160,151.04852670896224,83.552,83.552,80.24,0.40224858247396544
6435.0,2185.903,466.424,91.75522193350295,24.422,158.01955106423517,927.413,60.0,34.43584,87.2952,2.5350100360554584,0.4,122,158.01762740564544,0.4,160,158.01762740564544,160,160,160,116.01762740564544,83.552,78.8,12.903493207616
6436.0,2207.143,100.712,79.47278803000357,0.0,158.01955106423517,927.681,12.951742891749863,34.86424,87.32039999999999,2.5045834930002773,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,77.54,2.8139532526718845
6437.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,928.025,0.0,35.41504,87.35279999999999,2.4665452869741213,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,75.92,0.0
6438.0,1999.068,0,104.03765583700232,48.844,158.01955106423517,928.025,0.0,35.41504,87.35279999999999,2.4665452869741213,0.4,122,140.5796375770929,0.4,160,140.5796375770929,160,160,160,98.57963757709292,83.552,75.92,0.0
6439.0,1855.953,169.724,312.83902293553683,464.013,158.01955106423517,927.949,21.82045124660701,35.29264,87.34559999999998,2.474895615629774,0.4,122,127.22226910148598,0.4,160,127.22226910148598,160,160,155.22226910148595,85.22226910148598,83.552,76.28,4.659738923614824
6440.0,1862.091,466.366,460.22822514705194,757.074,158.01955106423517,927.299,60.0,34.25224,87.28439999999999,2.5482829736099006,0.4,122,127.79517035272667,0.4,160,127.79517035272667,160,160,155.7951703527267,85.79517035272667,83.552,79.34,12.9307424328764
6441.0,1924.365,461.09,398.8160556295551,634.966,158.01955106423517,916.807,60.0,33.81904,86.29679999999999,2.5517223433899954,0.4,122,133.6073714897759,0.4,160,133.6073714897759,160,160,160,91.60737148977589,83.552,83.48,12.89778467358912
6442.0,2029.574,454.896,349.68632464603496,537.279,158.01955106423517,904.491,60.0,33.57632,85.13759999999999,2.5356441682709714,0.4,122,143.42693701152456,0.4,160,143.42693701152456,160,160,160,101.42693701152459,83.552,87.62,12.765907040276481
6443.0,2207.143,367.583,190.01468853102054,219.796,158.01955106423517,894.318,49.035130515424285,33.439519999999995,84.17999999999999,2.5173806322578796,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,91.04,10.322799163692057
6444.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,885.215,0.0,33.317119999999996,83.3232,2.5009124438126706,0.4,122,145.70437723008456,0.4,160,145.70437723008456,160,160,160,103.70437723008459,83.552,94.1,0.0
6445.0,1863.961,0,190.01468853102054,219.796,158.01955106423517,878.255,0.0,33.22352,82.66799999999999,2.4882372487924216,0.4,122,127.96967296718934,0.4,160,127.96967296718934,160,160,155.96967296718935,85.96967296718934,83.552,96.44,0.0
6446.0,1939.661,327.127,251.42685804851737,341.905,158.01955106423517,872.365,44.736527603831725,33.14431999999999,82.11359999999999,2.4774561674519195,0.4,122,135.03504732034554,0.4,160,135.03504732034554,160,160,160,93.03504732034554,83.552,98.42,9.319853762964144
6447.0,2207.143,396.084,128.60252364400105,97.687,158.01955106423517,869.152,54.36699006858521,33.10112,81.8112,2.471553832619561,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,99.5,11.395345337721015
6448.0,2029.411,0,177.73225462752114,195.374,158.01955106423517,870.809,0.0,33.13792000000001,81.96720000000003,2.4735167445633284,0.4,122,143.41165623476473,0.4,160,143.41165623476473,160,160,160,101.41165623476472,83.552,100.04,0.0
6449.0,1876.243,0,153.1673868205224,146.531,158.01955106423517,870.809,0.0,33.13792000000001,81.96720000000003,2.4735167445633284,0.4,122,129.1160334648493,0.4,160,129.1160334648493,160,160,157.1160334648493,87.11603346484931,83.552,100.04,0.0
6450.0,1930.886,306.07,251.42685804851737,341.905,158.01955106423517,873.436,41.80547226658627,33.15872,82.21440000000001,2.479420194748169,0.4,122,134.21603923064094,0.4,160,134.21603923064094,160,160,160,92.21603923064094,83.552,98.06,11.077328701802982
6451.0,2124.122,444.663,251.42685804851737,341.905,158.01955106423517,884.145,60.0,33.30272,83.22240000000001,2.498967051339951,0.4,122,152.2514042752751,0.4,160,152.2514042752751,160,160,160,110.25140427527512,83.552,94.46,15.84391194197152
6452.0,2207.143,371.295,288.2741551285381,415.17,158.01955106423517,895.389,49.471015327144734,33.45392,84.2808,2.5193101436244247,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,90.68,12.32251660434619
6453.0,1943.434,0,263.7092873215393,366.326,158.01955106423517,905.027,0.0,33.58352,85.18799999999999,2.5366012853923587,0.4,122,135.38713318332302,0.4,160,135.38713318332302,160,160,160,93.38713318332303,83.552,87.44,0.0
6454.0,1845.874,288.974,386.5336217260557,610.544,158.01955106423517,913.594,37.73540591152417,33.75424,85.99440000000001,2.547662160368594,0.4,122,126.28155908671003,0.4,160,126.28155908671003,160,160,154.28155908671005,84.28155908671003,83.552,84.56,8.903072413023686
6455.0,2008.561,463.244,300.5565890320375,439.592,158.01955106423517,921.09,60.0,33.90544,86.69999999999999,2.557111779112732,0.4,122,141.46571409416958,0.4,160,141.46571409416958,160,160,160,99.46571409416957,83.552,82.04,12.852293937499839
6456.0,2207.143,364.031,165.4498207240218,170.952,158.01955106423517,923.767,47.013211033162996,33.95944,86.952,2.5604662503268605,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,81.14,10.08671297606314
6457.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,925.374,0.0,33.99184,87.1032,2.5624738172455506,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.7043772300846,83.552,80.6,0.0
6458.0,1949.938,0,104.03765583700232,48.844,158.01955106423517,927.184,0.0,34.06864,87.27359999999999,2.561698970079228,0.4,122,135.99419601863104,0.4,160,135.99419601863104,160,160,160,93.99419601863106,83.552,79.88,0.0
6459.0,1858.183,0,91.75522193350295,24.422,158.01955106423517,927.299,0.0,34.25224,87.28439999999999,2.5482829736099006,0.4,122,127.43037530483744,0.4,160,127.43037530483744,160,160,155.4303753048374,85.43037530483745,83.552,79.34,0.0
6460.0,1903.662,124.952,79.47278803000357,0.0,158.01955106423517,927.413,16.073573865411106,34.43584,87.2952,2.5350100360554584,0.4,122,131.6750755531777,0.4,160,131.6750755531777,160,160,159.6750755531777,89.6750755531777,83.552,78.8,3.356896446738285
6461.0,2207.143,395.237,91.75522193350295,24.422,158.01955106423517,927.566,50.83416397500312,34.68064,87.30959999999999,2.5175313950376923,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,78.08,10.36036217750688
6462.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,927.413,0.0,34.43584,87.2952,2.5350100360554584,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,78.8,0.0
6463.0,1817.504,88.65,374.2511878225563,586.122,158.01955106423517,927.222,11.406133981399769,34.129839999999994,87.2772,2.5572109333064557,0.4,122,123.63370707039917,0.4,160,123.63370707039917,160,160,151.63370707039917,83.552,83.552,79.7,1.803292922792134
6464.0,1855.482,461.359,423.3809234365538,683.809,158.01955106423517,917.342,60.0,33.82984,86.34719999999999,2.5523975283359306,0.4,122,127.1783210022921,0.4,160,127.1783210022921,160,160,155.17832100229208,85.17832100229211,83.552,83.3,9.734709905589678
6465.0,1898.472,454.088,411.09848953305436,659.387,158.01955106423517,902.885,60.0,33.55472,84.9864,2.5327703524273186,0.4,122,131.19068309742823,0.4,160,131.19068309742823,160,160,159.19068309742823,89.19068309742825,83.552,88.16,9.55988377841296
6466.0,1983.589,447.087,361.96875854953436,561.7,158.01955106423517,888.964,60.0,33.36752,83.676,2.507708094578201,0.4,122,139.13500820677308,0.4,160,139.13500820677308,160,160,160,97.1350082067731,83.552,92.84,9.46665775684272
6467.0,2173.055,440.893,251.42685804851737,341.905,158.01955106423517,876.648,60.0,33.20192,82.5168,2.485302054820926,0.4,122,156.81850018911712,0.4,160,156.81850018911712,160,160,160,114.8185001891171,83.552,96.98,9.51266622868224
6468.0,2207.143,285.514,251.42685804851737,341.905,158.01955106423517,870.223,39.14181847686228,33.11552,81.912,2.473522988616818,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,99.14,6.0499102008060115
6469.0,1955.716,0,251.42685804851737,341.905,158.01955106423517,927.413,0.0,34.160320000000006,87.29520000000004,2.5554561549774717,0.4,122,136.5334932488051,0.4,160,136.5334932488051,160,160,160,94.53349324880507,83.552,100.76,0.0
6470.0,1838.556,85.137,202.29712243451988,244.218,158.01955106423517,735.172,13.815655738333305,29.999999999999996,69.2,2.306666666666667,0.4,122,125.59852426441736,0.4,160,125.59852426441736,160,160,153.5985242644174,83.59852426441738,83.552,101.84,1.9075144283795882
6471.0,2207.143,521.755,153.1673868205224,146.531,158.01955106423517,1699.82,36.61903579856655,50.79999999999998,159.99999999999997,3.149606299212599,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,102.02,8.61322766267343
6472.0,2029.411,0,177.73225462752114,195.374,158.01955106423517,735.172,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,143.41165623476473,0.4,160,143.41165623476473,160,160,160,101.41165623476472,83.552,101.84,0.0
6473.0,1900.808,0,128.60252364400105,97.687,158.01955106423517,735.172,0.0,29.999999999999996,69.2,2.306666666666667,0.4,122,131.40875402799128,0.4,160,131.40875402799128,160,160,159.40875402799128,89.4087540279913,83.552,100.94,0.0
6474.0,1918.279,232.051,214.57955633801927,268.639,158.01955106423517,870.223,31.812390539422374,33.11552,81.912,2.473522988616818,0.4,122,133.03941275356016,0.4,160,133.03941275356016,160,160,160,91.03941275356016,83.552,99.14,7.343674665914617
6475.0,2048.218,442.778,312.83902293553683,464.013,158.01955106423517,880.396,60.0,33.25232,82.86959999999999,2.4921449089868015,0.4,122,145.16703921092744,0.4,160,145.16703921092744,160,160,160,103.16703921092743,83.552,95.72,14.14951194358512
6476.0,2146.696,448.164,349.68632464603496,537.279,158.01955106423517,891.105,60.0,33.396319999999996,83.87759999999999,2.5115821144365604,0.4,122,154.35825997858655,0.4,160,154.35825997858655,160,160,160,112.35825997858655,83.552,92.12,14.160905646577598
6477.0,2207.143,410.134,349.68632464603496,537.279,158.01955106423517,900.208,54.35332361601006,33.518719999999995,84.73439999999998,2.527972428541424,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,89.06,12.83465471481953
6478.0,1918.869,0,288.2741551285381,415.17,158.01955106423517,908.24,0.0,33.64624,85.49040000000001,2.54086043492527,0.4,122,133.09441218800313,0.4,160,133.09441218800313,160,160,160,91.09441218800313,83.552,86.36,0.0
6479.0,1910.113,242.671,251.42685804851737,341.905,158.01955106423517,915.2,31.63341189475115,33.78664,86.14559999999997,2.5496941986536683,0.4,122,132.27723413764866,0.4,160,132.27723413764866,160,160,160,90.27723413764866,83.552,84.02,7.112944960179478
6480.0,2170.252,462.436,202.29712243451988,244.218,158.01955106423517,919.484,60.0,33.87304,86.5488,2.555093962632229,0.4,122,156.55687132371912,0.4,160,156.55687132371912,160,160,160,114.55687132371912,83.552,82.58,13.711961222427602
6481.0,2207.143,153.211,116.32008974050169,73.265,158.01955106423517,922.161,19.82102461664986,33.92704,86.8008,2.558454848993605,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,81.68,4.4524784080955335
6482.0,2103.105,0,104.03765583700232,48.844,158.01955106423517,925.909,0.0,34.00264,87.15359999999998,2.563142156020826,0.4,122,150.28981878854648,0.4,160,150.28981878854648,160,160,160,108.28981878854647,83.552,80.42,0.0
6483.0,2011.35,0,91.75522193350295,24.422,158.01955106423517,927.299,0.0,34.25224,87.28439999999999,2.5482829736099006,0.4,122,141.72599807475285,0.4,160,141.72599807475285,160,160,160,99.72599807475287,83.552,79.34,0.0
6484.0,1919.595,0,91.75522193350295,24.422,158.01955106423517,927.528,0.0,34.61944,87.30599999999998,2.5218778813291025,0.4,122,133.16217736095928,0.4,160,133.16217736095928,160,160,160,91.16217736095926,83.552,78.26,0.0
6485.0,1815.557,0,104.03765583700232,48.844,158.01955106423517,927.796,0.0,35.04784,87.3312,2.4917712475290914,0.4,122,123.4519961495057,0.4,160,123.4519961495057,160,160,151.4519961495057,83.552,83.552,77.0,0.0
6486.0,2103.48,404.243,116.32008974050169,73.265,158.01955106423517,927.872,51.975366437618945,35.17024,87.3384,2.4833040661650303,0.4,122,150.32477545131957,0.4,160,150.32477545131957,160,160,160,108.3247754513196,83.552,76.64,9.386207998178387
6487.0,2207.143,465.632,361.96875854953436,561.7,158.01955106423517,927.872,59.86845530537638,35.17024,87.3384,2.4833040661650303,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,76.64,9.56427945048439
6488.0,1800.708,53.793,460.22822514705194,757.074,158.01955106423517,927.299,6.9207447657821675,34.25224,87.28439999999999,2.5482829736099006,0.4,122,122.0660817222639,0.4,160,122.0660817222639,160,160,150.0660817222639,83.552,83.552,79.34,1.133923913050738
6489.0,1875.803,461.628,386.5336217260557,610.544,158.01955106423517,917.878,60.0,33.84064,86.3976,2.5530722823209016,0.4,122,129.07491093730022,0.4,160,129.07491093730022,160,160,157.07491093730022,87.07491093730023,83.552,83.12,10.63727459660544
6490.0,2031.219,455.973,300.5565890320375,439.592,158.01955106423517,906.633,60.0,33.613839999999996,85.33919999999999,2.53881139435423,0.4,122,143.580453610343,0.4,160,143.580453610343,160,160,160,101.58045361034303,83.552,86.9,10.902331285984319
6491.0,2207.143,415.068,239.14442414501804,317.483,158.01955106423517,897.531,55.17136508988595,33.48272,84.4824,2.5231641873778474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,89.96,10.111136313753796
6492.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,888.964,0.0,33.36752,83.676,2.507708094578201,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.7043772300846,83.552,92.84,0.0
6493.0,1839.396,0,214.57955633801927,268.639,158.01955106423517,882.538,0.0,33.28112,83.0712,2.4960458061507547,0.4,122,125.67695197186947,0.4,160,125.67695197186947,160,160,153.67695197186947,83.67695197186947,83.552,95.0,0.0
6494.0,2005.248,343.584,177.73225462752114,195.374,158.01955106423517,877.719,46.700473450850346,33.216319999999996,82.6176,2.4872592749588156,0.4,122,141.1564739259453,0.4,160,141.1564739259453,160,160,160,99.15647392594532,83.552,96.62,7.6031876157539555
6495.0,2207.143,355.062,153.1673868205224,146.531,158.01955106423517,875.042,48.408239113427776,33.18032,82.3656,2.482363039295582,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,97.52,7.857045326419554
6496.0,2066.258,0,140.884952917023,122.109,158.01955106423517,873.971,0.0,33.16592,82.26480000000001,2.480401568839339,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,97.88,0.0
6497.0,1888.526,0,177.73225462752114,195.374,158.01955106423517,874.507,0.0,33.17312,82.3152,2.4813825169293695,0.4,122,130.26239396250924,0.4,160,130.26239396250924,160,160,158.26239396250924,88.26239396250925,83.552,97.7,0.0
6498.0,1934.792,248.563,202.29712243451988,244.218,158.01955106423517,878.79,33.74387281451297,33.23072,82.7184,2.4892147988367395,0.4,122,134.5805420228943,0.4,160,134.5805420228943,160,160,160,92.5805420228943,83.552,96.26,8.105369732973578
6499.0,2105.348,446.548,275.9917212250387,390.748,158.01955106423517,887.893,60.0,33.35312,83.57520000000001,2.5057685757734216,0.4,122,150.49912303553157,0.4,160,150.49912303553157,160,160,160,108.49912303553158,83.552,93.2,14.47687377421344
6500.0,2207.143,304.092,202.29712243451988,244.218,158.01955106423517,897.531,40.42031214066249,33.48272,84.4824,2.5231641873778474,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,89.96,9.805626055363728
6501.0,1943.434,0,263.7092873215393,366.326,158.01955106423517,905.562,0.0,33.59224,85.23839999999998,2.537443171399109,0.4,122,135.38713318332302,0.4,160,135.38713318332302,160,160,160,93.38713318332303,83.552,87.26,0.0
6502.0,1887.867,220.426,275.9917212250387,390.748,158.01955106423517,912.523,28.817853843297353,33.732639999999996,85.89359999999999,2.546305299555564,0.4,122,130.20095380036886,0.4,160,130.20095380036886,160,160,158.20095380036884,88.20095380036888,83.552,84.92,7.001865076649422
6503.0,2098.338,461.898,251.42685804851737,341.905,158.01955106423517,918.413,60.0,33.85144,86.448,2.5537466057573917,0.4,122,149.84488141547234,0.4,160,149.84488141547234,160,160,160,107.84488141547236,83.552,82.94,14.19693186099776
6504.0,2207.143,323.384,214.57955633801927,268.639,158.01955106423517,925.374,41.691309053372144,33.99184,87.1032,2.5624738172455506,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,80.6,12.622433200867295
6505.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,927.452,0.0,34.49704,87.29879999999999,2.5306171196137406,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.7043772300846,83.552,78.62,0.0
6506.0,1949.938,0,104.03765583700232,48.844,158.01955106423517,927.949,0.0,35.29264,87.34559999999998,2.474895615629774,0.4,122,135.99419601863104,0.4,160,135.99419601863104,160,160,160,93.99419601863106,83.552,76.28,0.0
6507.0,1858.183,0,91.75522193350295,24.422,158.01955106423517,928.37,0.0,35.96584,87.3852,2.429672155578738,0.4,122,127.43037530483744,0.4,160,127.43037530483744,160,160,155.4303753048374,85.43037530483745,83.552,74.3,0.0
6508.0,1960.045,205.9,104.03765583700232,48.844,158.01955106423517,928.863,26.4452690227937,36.6012,87.43168,2.3887653956700876,0.4,122,136.9375224563882,0.4,160,136.9375224563882,160,160,160,94.93752245638821,83.552,72.32,5.913297709175275
6509.0,2207.143,351.136,104.03765583700232,48.844,158.01955106423517,929.858,45.05074414681883,37.139399999999995,87.52527999999998,2.3566691976714753,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,69.98,10.619954306927998
6510.0,2066.258,0,140.884952917023,122.109,158.01955106423517,930.011,0.0,37.222199999999994,87.53967999999999,2.351813702575345,0.4,122,146.85073772774456,0.4,160,146.85073772774456,160,160,160,104.85073772774454,83.552,69.62,0.0
6511.0,1825.819,84.683,325.12145683903617,488.435,158.01955106423517,930.011,10.863057735806924,37.222199999999994,87.53967999999999,2.351813702575345,0.4,122,124.40981925571727,0.4,160,124.40981925571727,160,160,152.40981925571725,83.552,83.552,69.62,2.5505742114106282
6512.0,1857.31,467.153,435.6633573400532,708.231,158.01955106423517,928.863,60.0,36.6012,87.43168,2.3887653956700876,0.4,122,127.34888802242254,0.4,160,127.34888802242254,160,160,155.34888802242256,85.34888802242254,83.552,72.32,12.876134892516001
6513.0,1912.924,466.713,411.09848953305436,659.387,158.01955106423517,927.987,60.0,35.35384,87.34919999999998,2.4707132237969054,0.4,122,132.53954613737045,0.4,160,132.53954613737045,160,160,160,90.53954613737045,83.552,76.1,12.77243128818936
6514.0,2004.981,466.309,374.2511878225563,586.122,158.01955106423517,927.184,60.0,34.06864,87.27359999999999,2.561698970079228,0.4,122,141.13158506005283,0.4,160,141.13158506005283,160,160,160,99.13158506005283,83.552,79.88,13.382645021589761
6515.0,2207.143,416.741,214.57955633801927,268.639,158.01955106423517,918.413,54.134235625195785,33.85144,86.448,2.5537466057573917,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,82.94,12.057625207702364
6516.0,2041.693,0,165.4498207240218,170.952,158.01955106423517,909.846,0.0,33.678639999999994,85.6416,2.5429055330025205,0.4,122,144.55801673242462,0.4,160,144.55801673242462,160,160,160,102.55801673242465,83.552,85.82,0.0
6517.0,1888.526,0,153.1673868205224,146.531,158.01955106423517,903.421,0.0,33.56192,85.0368,2.5337287020528025,0.4,122,130.26239396250924,0.4,160,130.26239396250924,160,160,158.26239396250924,88.26239396250922,83.552,87.98,0.0
6518.0,1937.491,226.697,177.73225462752114,195.374,158.01955106423517,898.066,30.114940661556687,33.48992,84.53280000000001,2.5241266625898184,0.4,122,134.8324814315858,0.4,160,134.8324814315858,160,160,160,92.83248143158579,83.552,89.78,6.819366069228745
6519.0,2207.143,435.102,165.4498207240218,170.952,158.01955106423517,894.853,58.00729324392338,33.44672,84.23039999999997,2.518345595621932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,90.86,15.073774015834339
6520.0,2053.975,0,153.1673868205224,146.531,158.01955106423517,893.783,0.0,33.43232,84.1296,2.5164152532639075,0.4,122,145.70437723008462,0.4,160,145.70437723008462,160,160,160,103.7043772300846,83.552,91.22,0.0
6521.0,1913.091,0,140.884952917023,122.109,158.01955106423517,894.318,0.0,33.439519999999995,84.17999999999999,2.5173806322578796,0.4,122,132.55511495782912,0.4,160,132.55511495782912,160,160,160,90.55511495782913,83.552,91.04,0.0
6522.0,1890.748,143.107,165.4498207240218,170.952,158.01955106423517,899.137,18.98798188704514,33.50431999999999,84.6336,2.526050372011729,0.4,122,130.4697901669918,0.4,160,130.4697901669918,160,160,158.4697901669918,88.46979016699181,83.552,89.42,4.6588986991848955
6523.0,2084.089,457.05,263.7092873215393,366.326,158.01955106423517,908.775,60.0,33.657039999999995,85.54079999999999,2.5415425717769597,0.4,122,148.51494949366872,0.4,160,148.51494949366872,160,160,160,106.51494949366875,83.552,86.18,17.104268056218157
6524.0,2207.143,325.351,202.29712243451988,244.218,158.01955106423517,919.484,42.213560805065434,33.87304,86.5488,2.555093962632229,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,82.58,10.631182090897079
6525.0,2004.846,0,202.29712243451988,244.218,158.01955106423517,927.222,0.0,34.129839999999994,87.2772,2.5572109333064557,0.4,122,141.11893523944485,0.4,160,141.11893523944485,160,160,160,99.11893523944484,83.552,79.7,0.0
6526.0,1827.113,0,177.73225462752114,195.374,158.01955106423517,927.758,0.0,34.986639999999994,87.32759999999999,2.49602705489867,0.4,122,124.53059147420953,0.4,160,124.53059147420953,160,160,152.53059147420953,83.552,83.552,77.18,0.0
6527.0,2037.314,400.216,190.01468853102054,219.796,158.01955106423517,928.217,51.4385102676765,35.72104,87.37079999999999,2.4459198276421956,0.4,122,144.14935207864522,0.4,160,144.14935207864522,160,160,160,102.14935207864522,83.552,75.02,11.901581054466345
6528.0,2207.143,359.843,190.01468853102054,219.796,158.01955106423517,928.561,46.23239323207478,36.27184,87.4032,2.4096709734052646,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,73.4,10.851970442369696
6529.0,2066.258,0,140.884952917023,122.109,158.01955106423517,928.863,0.0,36.6012,87.43168,2.3887653956700876,0.4,122,146.8507377277445,0.4,160,146.8507377277445,160,160,160,104.85073772774453,83.552,72.32,0.0
6530.0,1913.091,0,153.1673868205224,146.531,158.01955106423517,929.475,0.0,36.932399999999994,87.48928,2.3689031852790507,0.4,122,132.55511495782912,0.4,160,132.55511495782912,160,160,160,90.5551149578291,83.552,70.88,0.0
6531.0,1809.053,0,104.03765583700232,48.844,158.01955106423517,930.011,0.0,37.222199999999994,87.53967999999999,2.351813702575345,0.4,122,122.84493374637556,0.4,160,122.84493374637556,160,160,150.84493374637555,83.552,83.552,69.62,0.0
6532.0,2139.123,421.825,91.75522193350295,24.422,158.01955106423517,930.546,54.08020946761793,37.51199999999999,87.59008,2.3349882704201326,0.4,122,153.65148211763858,0.4,160,153.65148211763858,160,160,160,111.65148211763861,83.552,68.36,13.10413522074201
6533.0,2207.143,172.057,104.03765583700232,48.844,158.01955106423517,931.158,22.044169278363515,37.843199999999996,87.64768,2.3160747505496366,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,66.92,5.392143830170892
6534.0,2090.823,0,116.32008974050169,73.265,158.01955106423517,931.388,0.0,37.9674,87.66927999999997,2.3090672524323494,0.4,122,149.14345829088654,0.4,160,149.14345829088654,160,160,160,107.14345829088653,83.552,66.38,0.0
6535.0,1962.22,0,128.60252364400105,97.687,158.01955106423517,931.464,0.0,38.008799999999994,87.67647999999998,2.3067415966828735,0.4,122,137.1405560841131,0.4,160,137.1405560841131,160,160,160,95.1405560841131,83.552,66.2,0.0
6536.0,1809.053,0,153.1673868205224,146.531,158.01955106423517,930.393,0.0,37.429199999999994,87.57568,2.3397689504451074,0.4,122,122.84493331419769,0.4,160,122.84493331419769,160,160,150.8449333141977,83.552,83.552,68.72,0.0
6537.0,1996.46,451.117,263.7092873215393,366.326,158.01955106423517,928.863,57.940264365404616,36.6012,87.43168,2.3887653956700876,0.4,122,140.33627367308566,0.4,160,140.33627367308566,160,160,160,98.33627367308567,83.552,72.32,12.965278905537067
6538.0,2101.204,466.713,361.96875854953436,561.7,158.01955106423517,927.987,60.0,35.35384,87.34919999999998,2.4707132237969054,0.4,122,150.11237334649547,0.4,160,150.11237334649547,160,160,160,108.11237334649546,83.552,76.1,14.15801149045528
6539.0,2207.143,369.648,263.7092873215393,366.326,158.01955106423517,927.375,47.5528614069239,34.37464,87.2916,2.539418594638373,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,78.98,11.126745988425208
6540.0,1979.696,0,227.44687973289012,294.224,158.01955106423517,921.09,0.0,33.90544,86.69999999999999,2.557111779112732,0.4,122,138.77162455826362,0.4,160,138.77162455826362,160,160,160,96.7716245582636,83.552,82.04,0.0
6541.0,1864.112,160.408,275.9917212250387,390.748,158.01955106423517,914.129,20.934485292742618,33.76504,86.0448,2.5483399397720246,0.4,122,127.98382141927296,0.4,160,127.98382141927296,160,160,155.98382141927294,85.98382141927296,83.552,84.38,4.840971554596194
6542.0,1995.772,456.781,325.12145683903617,488.435,158.01955106423517,908.24,60.0,33.64624,85.49040000000001,2.54086043492527,0.4,122,140.27204446748664,0.4,160,140.27204446748664,160,160,160,98.27204446748662,83.552,86.36,14.508059569551678
6543.0,2207.143,450.515,239.14442414501804,317.483,158.01955106423517,905.027,59.387052995572404,33.58352,85.18799999999999,2.5366012853923587,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,87.44,13.735162399108544
6544.0,1992.563,0,214.57955633801927,268.639,158.01955106423517,903.421,0.0,33.56192,85.0368,2.5337287020528025,0.4,122,139.9725747417849,0.4,160,139.9725747417849,160,160,160,97.97257474178488,83.552,87.98,0.0
6545.0,1812.128,21.862,202.29712243451988,244.218,158.01955106423517,903.421,2.8869876682005327,33.56192,85.0368,2.5337287020528025,0.4,122,123.13196974794745,0.4,160,123.13196974794745,160,160,151.13196974794744,83.552,83.552,87.98,0.641042828439362
6546.0,1991.84,455.704,275.9917212250387,390.748,158.01955106423517,906.098,60.0,33.60304,85.2888,2.538127502749751,0.4,122,139.90509962614652,0.4,160,139.90509962614652,160,160,160,97.90509962614654,83.552,87.08,13.29474753969056
6547.0,2151.027,459.743,300.5565890320375,439.592,158.01955106423517,914.129,60.0,33.76504,86.0448,2.5483399397720246,0.4,122,154.76251536147953,0.4,160,154.76251536147953,160,160,160,112.7625153614795,83.552,84.38,13.3887566002628
6548.0,2207.143,258.413,202.29712243451988,244.218,158.01955106423517,922.696,33.411745317604044,33.93784,86.85119999999999,2.5591257428286536,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,81.5,7.444335231469843
6549.0,1992.563,0,214.57955633801927,268.639,158.01955106423517,927.299,0.0,34.25224,87.28439999999999,2.5482829736099006,0.4,122,139.9725747417849,0.4,160,139.9725747417849,160,160,160,97.97257474178488,83.552,79.34,0.0
6550.0,1827.113,0,165.4498207240218,170.952,158.01955106423517,927.605,0.0,34.741839999999996,87.3132,2.513200221980183,0.4,122,124.53059147420953,0.4,160,124.53059147420953,160,160,152.53059147420953,83.552,83.552,77.9,0.0
6551.0,2051.844,390.181,165.4498207240218,170.952,158.01955106423517,927.872,50.16735831003066,35.17024,87.3384,2.4833040661650303,0.4,122,145.50548211595202,0.4,160,145.50548211595202,160,160,160,103.50548211595203,83.552,76.64,11.379895476506661
6552.0,2207.143,357.596,202.29712243451988,244.218,158.01955106423517,928.178,45.96256325009195,35.65984,87.36720000000001,2.450016601308363,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,83.552,75.2,10.522489989884756
6553.0,2093.918,0,113.2246577651829,73.265,136.92890915748734,874.038,0.0,38.042500000000004,94.94295,2.4957074324768347,0.4,122,149.4323652752496,0.4,160,149.4323652752496,160,160,160,107.43236527524962,77.63,73.94,0.0
6554.0,1954.383,0,139.53503571855194,122.109,136.92890915748734,874.303,0.0,38.5321,94.97175000000001,2.464743681242393,0.4,122,136.40909527485144,0.4,160,136.40909527485144,160,160,160,94.40909527485144,77.63,72.5,0.0
6555.0,1841.159,0,113.2246577651829,73.265,136.92890915748734,874.535,0.0,38.96049999999999,94.99695,2.4382887796614527,0.4,122,125.84146055010105,0.4,160,125.84146055010105,160,160,153.84146055010103,83.84146055010103,77.63,71.24,0.0
6556.0,2027.863,299.93,113.2246577651829,73.265,136.92890915748734,874.8,38.189288425513176,39.4501,95.02574999999999,2.4087581527043023,0.4,122,143.26725693506768,0.4,160,143.26725693506768,160,160,160,101.26725693506768,77.63,69.8,9.79307435822528
6557.0,2207.143,266.194,86.91427485230683,24.422,136.92890915748734,875.901,33.851150652873486,40.493025,95.1454,2.3496738018461203,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.02,8.919216848782671
6558.0,2133.384,0,73.75908339586881,0.0,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,153.11581888305227,0.4,160,153.11581888305227,160,160,160,111.11581888305226,77.63,64.4,0.0
6559.0,2007.004,0,126.3798492216209,97.687,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,141.32036628903433,0.4,160,141.32036628903433,160,160,160,99.32036628903433,77.63,64.4,0.0
6560.0,1841.159,0,165.845418631428,170.952,136.92890915748734,875.172,0.0,40.037625,95.0662,2.374421559720388,0.4,122,125.84146055010105,0.4,160,125.84146055010105,160,160,153.84146055010103,83.84146055010103,77.63,68.0,0.0
6561.0,1849.591,424.226,415.7940463847365,634.966,136.92890915748734,874.071,54.06073661922679,38.103699999999996,94.94655,2.49179344788039,0.4,122,126.62847472636314,0.4,160,126.62847472636314,160,160,154.62847472636315,84.62847472636314,77.63,73.76,13.380195179427988
6562.0,1969.852,470.28,350.0180940620533,512.857,136.92890915748734,873.043,60.0,36.2065,94.83495,2.619279687348957,0.4,122,137.85288329944234,0.4,160,137.85288329944234,160,160,160,95.85288329944231,77.63,79.34,14.3612642341025
6563.0,2084.467,464.632,350.0180940620533,512.857,136.92890915748734,862.56,60.0,35.7409,93.69615,2.621538629413361,0.4,122,148.55021741669384,0.4,160,148.55021741669384,160,160,160,106.55021741669387,77.63,84.02,15.942289311752702
6564.0,2088.591,459.384,455.2596207540507,708.231,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,148.93514637668602,0.4,160,148.93514637668602,160,160,160,106.93514637668605,77.63,87.8,17.0035399888813
6565.0,2207.143,429.105,310.5525196927393,439.592,136.92890915748734,852.816,56.04522411774748,35.5141,92.63775,2.6084780411160637,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,87.8,17.127702833488048
6566.0,1830.814,0,376.3284769749294,561.7,136.92890915748734,848.176,0.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,124.87600881567329,0.4,160,124.87600881567329,160,160,152.8760088156733,82.87600881567329,77.63,89.6,0.0
6567.0,1895.179,414.383,350.0180940620533,512.857,136.92890915748734,843.536,54.71780790353115,35.2981,91.62975,2.59588334782892,0.4,122,130.88337736341072,0.4,160,130.88337736341072,160,160,158.88337736341072,88.88337736341072,77.63,91.4,13.2347762222376
6568.0,1986.391,454.385,363.1732855184914,537.279,136.92890915748734,843.536,60.0,35.2981,91.62975,2.59588334782892,0.4,122,139.39649507300146,0.4,160,139.39649507300146,160,160,160,97.39649507300147,77.63,91.4,14.389896300313
6569.0,2207.143,439.218,218.46618445718008,268.639,136.92890915748734,844.464,57.9334873140797,35.3197,91.73055000000001,2.5971497492900566,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,91.04,13.634167093908195
6570.0,1896.59,0,310.5525196927393,439.592,136.92890915748734,848.176,0.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,131.01509816201104,0.4,160,131.01509816201104,160,160,159.01509816201104,89.01509816201103,77.63,89.6,0.0
6571.0,1924.666,193.921,165.845418631428,170.952,136.92890915748734,862.096,25.055288865791752,35.7301,93.64575,2.6209204564218966,0.4,122,133.63544941164196,0.4,160,133.63544941164196,160,160,160,91.63544941164194,77.63,84.2,5.997364273949618
6572.0,2133.616,466.882,257.93175882649416,341.905,136.92890915748734,866.735,60.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,153.13744929345313,0.4,160,153.13744929345313,160,160,160,111.13744929345313,77.63,82.4,14.207860856198602
6573.0,2207.143,357.769,284.24213677986324,390.748,136.92890915748734,866.735,45.97773975768932,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,82.4,10.71893161029429
6574.0,1988.677,0,218.46618445718008,268.639,136.92890915748734,873.143,0.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,139.60982278399655,0.4,160,139.60982278399655,160,160,160,97.60982278399655,77.63,78.8,0.0
6575.0,1851.76,107.86,244.77656737005617,317.483,136.92890915748734,873.673,13.75129048187843,37.369299999999996,94.90334999999999,2.5396073782489905,0.4,122,126.83096788880417,0.4,160,126.83096788880417,160,160,154.8309678888042,84.83096788880418,77.63,75.92,3.3393903615166054
6576.0,2051.364,470.69,271.0869453234252,366.326,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,145.46060626700614,0.4,160,145.46060626700614,160,160,160,103.46060626700614,77.63,75.2,14.6659425492309
6577.0,2207.143,334.78,179.000610087866,195.374,136.92890915748734,873.806,42.675180270039334,37.6141,94.91775,2.523461946450932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.2,10.382202486423406
6578.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,150.66018314451713,0.4,160,150.66018314451713,160,160,160,108.66018314451716,77.63,73.4,0.0
6579.0,2020.159,0,86.91427485230683,24.422,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,142.54818415830186,0.4,160,142.54818415830186,160,160,160,100.54818415830186,77.63,73.4,0.0
6580.0,1933.245,0,86.91427485230683,24.422,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,134.43618517208654,0.4,160,134.43618517208654,160,160,160,92.43618517208655,77.63,71.6,0.0
6581.0,1820.02,0,113.2246577651829,73.265,136.92890915748734,874.203,0.0,38.3485,94.96095000000001,2.4762624352973392,0.4,122,123.86855044733613,0.4,160,123.86855044733613,160,160,151.86855044733613,81.86855044733615,77.63,73.04,0.0
6582.0,2096.902,376.951,100.06946630874485,48.844,136.92890915748734,874.8,47.99622855834119,39.4501,95.02574999999999,2.4087581527043023,0.4,122,149.7108271334693,0.4,160,149.7108271334693,160,160,160,107.71082713346931,77.63,69.8,11.87460087328562
6583.0,2207.143,394.483,284.24213677986324,390.748,136.92890915748734,874.8,50.22856896456207,39.4501,95.02574999999999,2.4087581527043023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.8,12.253562523116113
6584.0,1789.073,102.966,521.0355730767337,830.34,136.92890915748734,874.468,13.115348181852822,38.8381,94.98975,2.4457877702565267,0.4,122,120.98015572316167,0.4,160,120.98015572316167,160,160,148.98015572316166,78.98015572316166,77.63,71.6,3.4836075557824344
6585.0,1909.388,470.333,350.0180940620533,512.857,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,132.20956289487353,0.4,160,132.20956289487353,160,160,160,90.20956289487354,77.63,78.8,14.223844238525999
6586.0,2037.408,464.882,336.8629026056153,488.435,136.92890915748734,863.024,60.0,35.7517,93.74655,2.622156428925058,0.4,122,144.158041675012,0.4,160,144.158041675012,160,160,160,102.15804167501197,77.63,83.84,13.9703807334583
6587.0,2207.143,414.512,244.77656737005617,317.483,136.92890915748734,852.352,54.16874794165097,35.5033,92.58735,2.6078519461571177,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,87.98,12.26298547076998
6588.0,1962.366,0,244.77656737005617,317.483,136.92890915748734,843.536,0.0,35.2981,91.62975,2.59588334782892,0.4,122,137.15418704546147,0.4,160,137.15418704546147,160,160,160,95.15418704546147,77.63,91.4,0.0
6589.0,1860.582,116.682,218.46618445718008,268.639,136.92890915748734,843.536,15.407389887026067,35.2981,91.62975,2.59588334782892,0.4,122,127.65428452361027,0.4,160,127.65428452361027,160,160,155.65428452361027,85.65428452361027,77.63,91.4,3.400494149765719
6590.0,2133.467,451.886,179.000610087866,195.374,136.92890915748734,838.897,60.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,153.12358400386591,0.4,160,153.12358400386591,160,160,160,111.12358400386593,77.63,93.2,13.04543964781835
6591.0,2207.143,305.297,231.62137591361812,293.061,136.92890915748734,838.897,40.5364123900112,35.21855,91.12575000000001,2.5874361664520547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,93.2,8.908516691849655
6592.0,2014.987,0,192.15580154430404,219.796,136.92890915748734,834.257,0.0,35.146550000000005,90.62175,2.578396741643205,0.4,122,142.06545852253163,0.4,160,142.06545852253163,160,160,160,100.06545852253164,77.63,95.0,0.0
6593.0,1809.676,0,205.3109930007421,244.218,136.92890915748734,837.041,0.0,35.189750000000004,90.92415000000001,2.5838248353568867,0.4,122,122.9030991757957,0.4,160,122.9030991757957,160,160,150.90309917579572,80.9030991757957,77.63,93.92,0.0
6594.0,2001.323,436.423,244.77656737005617,317.483,136.92890915748734,843.536,57.62818899657597,35.2981,91.62975,2.59588334782892,0.4,122,140.79013019424582,0.4,160,140.79013019424582,160,160,160,98.79013019424582,77.63,91.4,12.965421483917545
6595.0,2207.143,424.286,218.46618445718008,268.639,136.92890915748734,857.456,55.116045245142445,35.6221,93.14175,2.6147181103865296,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,86.0,12.342826370997797
6596.0,1936.056,0,271.0869453234252,366.326,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,134.69855176981366,0.4,160,134.69855176981366,160,160,160,92.69855176981368,77.63,82.4,0.0
6597.0,1866.419,293.536,363.1732855184914,537.279,136.92890915748734,871.375,37.52214979823927,35.9461,94.65375000000002,2.633213338860127,0.4,122,128.1991127436529,0.4,160,128.1991127436529,160,160,156.1991127436529,86.19911274365289,77.63,80.6,8.752136486440289
6598.0,2065.665,470.333,271.0869453234252,366.326,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,146.79542713097004,0.4,160,146.79542713097004,160,160,160,104.79542713097005,77.63,78.8,14.036349270109797
6599.0,2207.143,425.72,284.24213677986324,390.748,136.92890915748734,873.474,54.288092332336355,37.0021,94.88175,2.5642260844654765,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,77.0,12.085610626344366
6600.0,1975.521,0,231.62137591361812,293.061,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,138.382004914729,0.4,160,138.382004914729,160,160,160,96.38200491472901,77.63,75.2,0.0
6601.0,1875.452,0,100.06946630874485,48.844,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,129.04218805924614,0.4,160,129.04218805924614,160,160,157.04218805924614,87.04218805924616,77.63,75.2,0.0
6602.0,1850.612,62.075,86.91427485230683,24.422,136.92890915748734,873.806,7.912803703159407,37.6141,94.91775,2.523461946450932,0.4,122,126.72382348634204,0.4,160,126.72382348634204,160,160,154.72382348634204,84.72382348634204,77.63,75.2,1.739883962460812
6603.0,2207.143,430.29,73.75908339586881,0.0,136.92890915748734,873.806,54.850030897625146,37.6141,94.91775,2.523461946450932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.2,12.244942517302775
6604.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,151.88800101378473,0.4,160,151.88800101378473,160,160,160,109.88800101378472,77.63,73.4,0.0
6605.0,2046.469,0,73.75908339586881,0.0,136.92890915748734,874.203,0.0,38.3485,94.96095000000001,2.4762624352973392,0.4,122,145.00381989683694,0.4,160,145.00381989683694,160,160,160,103.00381989683697,77.63,73.04,0.0
6606.0,1893.779,0,152.69022717498996,146.531,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,130.75273202717125,0.4,160,130.75273202717125,160,160,158.75273202717125,88.75273202717125,77.63,71.6,0.0
6607.0,1852.338,361.198,402.6388549282985,610.544,136.92890915748734,874.137,46.02530224217055,38.2261,94.95375,2.4840030764320713,0.4,122,126.88491243976733,0.4,160,126.88491243976733,160,160,154.88491243976733,84.88491243976733,77.63,73.4,11.69611569390837
6608.0,1828.303,470.69,494.7251951233646,781.496,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,124.64164750330828,0.4,160,124.64164750330828,160,160,152.64164750330826,82.64164750330828,77.63,75.2,14.573698068917802
6609.0,1973.977,469.381,323.7077111491773,464.013,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,138.2378264378625,0.4,160,138.2378264378625,160,160,160,96.23782643786251,77.63,80.6,13.587242614574
6610.0,2088.341,464.382,350.0180940620533,512.857,136.92890915748734,862.096,60.0,35.7301,93.64575,2.6209204564218966,0.4,122,148.91183376149468,0.4,160,148.91183376149468,160,160,160,106.91183376149469,77.63,84.2,13.2739239491768
6611.0,2207.143,416.199,297.3973282363013,415.17,136.92890915748734,849.568,54.56746539436167,35.4385,92.28495000000001,2.6040873626141066,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,89.06,11.984279192189474
6612.0,2067.608,0,139.53503571855194,122.109,136.92890915748734,843.536,0.0,35.2981,91.62975,2.59588334782892,0.4,122,146.97672999960184,0.4,160,146.97672999960184,160,160,160,104.97672999960183,77.63,91.4,0.0
6613.0,1862.297,0,205.3109930007421,244.218,136.92890915748734,838.897,0.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,127.81437065286589,0.4,160,127.81437065286589,160,160,155.81437065286588,85.8143706528659,77.63,93.2,0.0
6614.0,1963.286,319.455,218.46618445718008,268.639,136.92890915748734,829.617,42.89067154854616,35.07455,90.11775,2.5693202051059814,0.4,122,137.2399920475745,0.4,160,137.2399920475745,160,160,160,95.2399920475745,77.63,96.8,9.270296352652831
6615.0,2207.143,422.858,179.000610087866,195.374,136.92890915748734,834.257,56.457995785949606,35.146550000000005,90.62175,2.578396741643205,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,95.0,12.287470124944575
