Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
6616.0,2054.453,0,152.69022717498996,146.531,136.92890915748734,834.257,0.0,35.146550000000005,90.62175,2.578396741643205,0.4,122,145.7489121303343,0.4,160,145.7489121303343,160,160,160,103.7489121303343,77.63,95.0,0.0
6617.0,1914.918,0,139.53503571855194,122.109,136.92890915748734,839.361,0.0,35.22575,91.17615,2.5883380765491157,0.4,122,132.7256421299361,0.4,160,132.7256421299361,160,160,160,90.72564212993613,77.63,93.02,0.0
6618.0,1913.006,216.554,218.46618445718008,268.639,136.92890915748734,848.176,28.43879673144387,35.4061,92.13374999999999,2.6021999034064747,0.4,122,132.54718268719992,0.4,160,132.54718268719992,160,160,160,90.54718268719992,77.63,89.6,6.487560122633436
6619.0,2106.301,464.382,271.0869453234252,366.326,136.92890915748734,862.096,60.0,35.7301,93.64575,2.6209204564218966,0.4,122,150.5880972264374,0.4,160,150.5880972264374,160,160,160,108.58809722643741,77.63,84.2,13.6585004857245
6620.0,2207.143,398.239,297.3973282363013,415.17,136.92890915748734,871.375,50.90607784439078,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,11.908006120973855
6621.0,1909.746,0,297.3973282363013,415.17,136.92890915748734,873.474,0.0,37.0021,94.88175,2.5642260844654765,0.4,122,132.24291603127858,0.4,160,132.24291603127858,160,160,160,90.24291603127858,77.63,77.0,0.0
6622.0,1903.547,304.354,310.5525196927393,439.592,136.92890915748734,873.806,38.79672095107037,37.6141,94.91775,2.523461946450932,0.4,122,131.664382663672,0.4,160,131.664382663672,160,160,159.66438266367203,89.66438266367201,77.63,75.2,9.124450259929688
6623.0,2050.547,470.708,323.7077111491773,464.013,136.92890915748734,873.839,60.0,37.67530000000001,94.92135,2.519458371930681,0.4,122,145.38441576434798,0.4,160,145.38441576434798,160,160,160,103.384415764348,77.63,75.02,13.597105889317604
6624.0,2207.143,388.217,231.62137591361812,293.061,136.92890915748734,874.137,49.46817136989551,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,11.399042269570137
6625.0,2041.297,0,165.845418631428,170.952,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,144.52109426106676,0.4,160,144.52109426106676,160,160,160,102.52109426106675,77.63,71.6,0.0
6626.0,1941.228,0,100.06946630874485,48.844,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,135.1812774055839,0.4,160,135.1812774055839,160,160,160,93.1812774055839,77.63,71.6,0.0
6627.0,1867.469,0,73.75908339586881,0.0,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,128.29709628863614,0.4,160,128.29709628863614,160,160,156.29709628863617,86.29709628863614,77.63,69.8,0.0
6628.0,1886.027,105.473,86.91427485230683,24.422,136.92890915748734,875.172,13.42383819817939,40.037625,95.0662,2.374421559720388,0.4,122,130.02919927019042,0.4,160,130.02919927019042,160,160,158.02919927019042,88.02919927019043,77.63,68.0,2.936501211565975
6629.0,2207.143,434.34,113.2246577651829,73.265,136.92890915748734,875.901,55.233927684940866,40.493025,95.1454,2.3496738018461203,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.02,11.522899794936441
6630.0,2133.384,0,73.75908339586881,0.0,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,153.11581888305227,0.4,160,153.11581888305227,160,160,160,111.11581888305226,77.63,64.4,0.0
6631.0,1809.623,105.188,428.94923784117447,659.387,136.92890915748734,876.498,13.36738089222165,40.865625,95.21019999999999,2.3298358950829696,0.4,122,122.89810530422727,0.4,160,122.89810530422727,160,160,150.89810530422727,80.89810530422727,77.63,64.4,2.6945185913815757
6632.0,1891.922,471.783,389.4836634718604,586.122,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,130.57941490233293,0.4,160,130.57941490233293,160,160,158.57941490233293,88.57941490233293,77.63,66.2,11.182853106605249
6633.0,1920.865,471.047,442.10442929761257,683.809,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,133.28074543382883,0.4,160,133.28074543382883,160,160,160,91.28074543382883,77.63,71.6,10.6094952795636
6634.0,2028.025,470.333,363.1732855184914,537.279,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,143.28233473627313,0.4,160,143.28233473627313,160,160,160,101.28233473627316,77.63,78.8,9.918440277545299
6635.0,2207.143,423.894,244.77656737005617,317.483,136.92890915748734,870.447,54.24330242051697,35.924499999999995,94.55294999999998,2.6319907027237677,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.96,8.836158080337762
6636.0,1962.366,0,244.77656737005617,317.483,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,137.15418704546147,0.4,160,137.15418704546147,160,160,160,95.15418704546146,77.63,82.4,0.0
6637.0,1849.142,0,113.2246577651829,73.265,136.92890915748734,862.096,0.0,35.7301,93.64575,2.6209204564218966,0.4,122,126.58655232071104,0.4,160,126.58655232071104,160,160,154.586552320711,84.58655232071105,77.63,84.2,0.0
6638.0,2007.988,311.536,152.69022717498996,146.531,136.92890915748734,852.816,40.68967493854082,35.5141,92.63775,2.6084780411160637,0.4,122,141.41218877040495,0.4,160,141.41218877040495,160,160,160,99.41218877040494,77.63,87.8,6.5016722860353005
6639.0,2206.941,456.885,257.93175882649416,341.905,136.92890915748734,848.176,60.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,159.98111690744224,0.4,160,159.98111690744224,160,160,160,117.98111690744224,77.63,89.6,9.5856606406042
6640.0,2207.143,139.737,139.53503571855194,122.109,136.92890915748734,848.176,18.35089649042677,35.4061,92.13374999999999,2.6021999034064747,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,89.6,3.0986826681492268
6641.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,849.568,0.0,35.4385,92.28495000000001,2.6040873626141066,0.4,122,150.6601831445172,0.4,160,150.6601831445172,160,160,160,108.66018314451718,77.63,89.06,0.0
6642.0,1954.383,0,152.69022717498996,146.531,136.92890915748734,851.888,0.0,35.4925,92.53695,2.6072254701697544,0.4,122,136.40909527485144,0.4,160,136.40909527485144,160,160,160,94.40909527485145,77.63,88.16,0.0
6643.0,1877.285,154.523,231.62137591361812,293.061,136.92890915748734,860.24,20.008052870724942,35.6869,93.44415000000001,2.618444022876742,0.4,122,129.21325670545724,0.4,160,129.21325670545724,160,160,157.21325670545724,87.21325670545727,77.63,84.92,5.502828357839793
6644.0,2007.054,466.632,336.8629026056153,488.435,136.92890915748734,866.271,60.0,35.8273,94.09935000000002,2.626470596444611,0.4,122,141.32502304093117,0.4,160,141.32502304093117,160,160,160,99.32502304093116,77.63,82.58,15.7743488567687
6645.0,2165.882,469.381,310.5525196927393,439.592,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,156.14901984475296,0.4,160,156.14901984475296,160,160,160,114.14901984475294,77.63,80.6,15.4096572954297
6646.0,2207.143,259.727,218.46618445718008,268.639,136.92890915748734,873.11,33.13436867885053,36.3289,94.84214999999999,2.610652951231664,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,78.98,9.060252523510263
6647.0,1883.435,0,323.7077111491773,464.013,136.92890915748734,873.375,0.0,36.81849999999999,94.87095,2.576719583904831,0.4,122,129.78728029274345,0.4,160,129.78728029274345,160,160,157.78728029274345,87.78728029274347,77.63,77.54,0.0
6648.0,1951.392,233.802,165.845418631428,170.952,136.92890915748734,873.474,29.814609285371397,37.0021,94.88175,2.5642260844654765,0.4,122,136.12989808425817,0.4,160,136.12989808425817,160,160,160,94.12989808425819,77.63,77.0,5.667523220269112
6649.0,2207.143,408.441,152.69022717498996,146.531,136.92890915748734,873.806,52.06498549680119,37.6141,94.91775,2.523461946450932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.2,9.776569131759345
6650.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,151.88800101378473,0.4,160,151.88800101378473,160,160,160,109.88800101378472,77.63,73.4,0.0
6651.0,2033.314,0,86.91427485230683,24.422,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,143.7760020275694,0.4,160,143.7760020275694,160,160,160,101.7760020275694,77.63,73.4,0.0
6652.0,1959.555,0,73.75908339586881,0.0,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,136.89182091062168,0.4,160,136.89182091062168,160,160,160,94.89182091062166,77.63,71.6,0.0
6653.0,1872.641,0,86.91427485230683,24.422,136.92890915748734,874.203,0.0,38.3485,94.96095000000001,2.4762624352973392,0.4,122,128.77982192440635,0.4,160,128.77982192440635,160,160,156.77982192440635,86.77982192440635,77.63,73.04,0.0
6654.0,1928.32,168.904,113.2246577651829,73.265,136.92890915748734,874.8,21.50611503332519,39.4501,95.02574999999999,2.4087581527043023,0.4,122,133.9765539748389,0.4,160,133.9765539748389,160,160,160,91.97655397483891,77.63,69.8,4.064611498618031
6655.0,1984.31,471.783,415.7940463847365,634.966,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,139.20222783440943,0.4,160,139.20222783440943,160,160,160,97.20222783440946,77.63,66.2,10.987149237049124
6656.0,1986.942,471.047,468.4148122104886,732.653,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,139.44792262737025,0.4,160,139.44792262737025,160,160,160,97.44792262737026,77.63,71.6,10.275099393916
6657.0,2028.683,470.69,428.94923784117447,659.387,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,143.34374703724893,0.4,160,143.34374703724893,160,160,160,101.34374703724895,77.63,75.2,9.812721985747899
6658.0,2134.891,469.381,363.1732855184914,537.279,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,153.2564723640005,0.4,160,153.2564723640005,160,160,160,111.25647236400053,77.63,80.6,9.503965766512701
6659.0,2207.143,356.494,284.24213677986324,390.748,136.92890915748734,870.447,45.618491958941036,35.924499999999995,94.55294999999998,2.6319907027237677,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.96,6.945029961850603
6660.0,2093.918,0,113.2246577651829,73.265,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,149.4323652752496,0.4,160,149.4323652752496,160,160,160,107.43236527524962,77.63,82.4,0.0
6661.0,1914.918,0,179.000610087866,195.374,136.92890915748734,862.096,0.0,35.7301,93.64575,2.6209204564218966,0.4,122,132.72564166704876,0.4,160,132.72564166704876,160,160,160,90.72564166704879,77.63,84.2,0.0
6662.0,1801.693,0,113.2246577651829,73.265,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,122.15800694229839,0.4,160,122.15800694229839,160,160,150.15800694229836,80.1580069422984,77.63,82.4,0.0
6663.0,2108.236,459.234,152.69022717498996,146.531,136.92890915748734,862.096,59.334758397070644,35.7301,93.64575,2.6209204564218966,0.4,122,150.7687294606652,0.4,160,150.7687294606652,160,160,160,108.7687294606652,77.63,84.2,8.90746849781329
6664.0,2207.143,238.442,139.53503571855194,122.109,136.92890915748734,862.096,30.807559788271554,35.7301,93.64575,2.6209204564218966,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,84.2,4.842475842735187
6665.0,2080.763,0,126.3798492216209,97.687,136.92890915748734,862.56,0.0,35.7409,93.69615,2.621538629413361,0.4,122,148.20454740598205,0.4,160,148.20454740598205,160,160,160,106.20454740598205,77.63,84.02,0.0
6666.0,1875.452,0,205.3109930007421,244.218,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,129.04218805924614,0.4,160,129.04218805924614,160,160,157.04218805924614,87.04218805924614,77.63,82.4,0.0
6667.0,1964.256,307.27,218.46618445718008,268.639,136.92890915748734,871.375,39.27770420635976,35.9461,94.65375000000002,2.633213338860127,0.4,122,137.33056021756667,0.4,160,137.33056021756667,160,160,160,95.33056021756667,77.63,80.6,11.41583951861273
6668.0,2150.347,470.333,284.24213677986324,390.748,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,154.6990567356163,0.4,160,154.6990567356163,160,160,160,112.6990567356163,77.63,78.8,17.564307310819
6669.0,2191.909,470.512,428.94923784117447,659.387,136.92890915748734,873.474,60.0,37.0021,94.88175,2.5642260844654765,0.4,122,158.57821915005258,0.4,160,158.57821915005258,160,160,160,116.57821915005259,77.63,77.0,18.1257253409986
6670.0,2207.143,260.01,244.77656737005617,317.483,136.92890915748734,873.806,33.144084079885666,37.6141,94.91775,2.523461946450932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.2,10.205899003297352
6671.0,1936.056,0,271.0869453234252,366.326,136.92890915748734,873.673,0.0,37.369299999999996,94.90334999999999,2.5396073782489905,0.4,122,134.69855176981366,0.4,160,134.69855176981366,160,160,160,92.69855176981368,77.63,75.92,0.0
6672.0,1895.212,177.622,218.46618445718008,268.639,136.92890915748734,874.137,22.63332593348806,38.2261,94.95375,2.4840030764320713,0.4,122,130.88643652370178,0.4,160,130.88643652370178,160,160,158.88643652370178,88.88643652370178,77.63,73.4,4.78159347765427
6673.0,2207.143,438.311,126.3798492216209,97.687,136.92890915748734,874.468,55.83018015620925,38.8381,94.98975,2.4457877702565267,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,71.6,11.75228607231317
6674.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,151.88800101378473,0.4,160,151.88800101378473,160,160,160,109.88800101378472,77.63,71.6,0.0
6675.0,2033.314,0,86.91427485230683,24.422,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,143.7760020275694,0.4,160,143.7760020275694,160,160,160,101.7760020275694,77.63,71.6,0.0
6676.0,1946.4,0,86.91427485230683,24.422,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,135.66400304135408,0.4,160,135.66400304135408,160,160,160,93.6640030413541,77.63,69.8,0.0
6677.0,1846.331,0,100.06946630874485,48.844,136.92890915748734,874.932,0.0,39.6949,95.04015,2.3942660140219525,0.4,122,126.32418618587126,0.4,160,126.32418618587126,160,160,154.32418618587127,84.32418618587126,77.63,69.08,0.0
6678.0,1999.425,253.163,100.06946630874485,48.844,136.92890915748734,875.172,32.22095730924677,40.037625,95.0662,2.374421559720388,0.4,122,140.61296083817302,0.4,160,140.61296083817302,160,160,160,98.61296083817301,77.63,68.0,7.785928640101816
6679.0,2120.833,471.426,350.0180940620533,512.857,136.92890915748734,875.172,60.0,40.037625,95.0662,2.374421559720388,0.4,122,151.94439959030916,0.4,160,151.94439959030916,160,160,160,109.94439959030919,77.63,68.0,14.793328778408998
6680.0,2207.143,449.483,363.1732855184914,537.279,136.92890915748734,874.468,57.25327348131492,38.8381,94.98975,2.4457877702565267,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,71.6,14.081912624783852
6681.0,1857.125,0,350.0180940620533,512.857,136.92890915748734,873.474,0.0,37.0021,94.88175,2.5642260844654765,0.4,122,127.33164455420838,0.4,160,127.33164455420838,160,160,155.33164455420837,85.33164455420838,77.63,77.0,0.0
6682.0,1929.613,383.04,310.5525196927393,439.592,136.92890915748734,871.375,48.96326525304193,35.9461,94.65375000000002,2.633213338860127,0.4,122,134.09718812692955,0.4,160,134.09718812692955,160,160,160,92.09718812692955,77.63,80.6,11.22530107732065
6683.0,2202.089,464.632,192.15580154430404,219.796,136.92890915748734,862.56,60.0,35.7409,93.69615,2.621538629413361,0.4,122,159.52833621250437,0.4,160,159.52833621250437,160,160,160,117.52833621250436,77.63,84.02,13.713269769007903
6684.0,2207.143,197.209,192.15580154430404,219.796,136.92890915748734,857.456,25.61808175676526,35.6221,93.14175,2.6147181103865296,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,86.0,5.780213085922965
6685.0,2080.763,0,126.3798492216209,97.687,136.92890915748734,848.176,0.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,148.20454740598205,0.4,160,148.20454740598205,160,160,160,106.20454740598205,77.63,89.6,0.0
6686.0,1862.297,0,218.46618445718008,268.639,136.92890915748734,848.176,0.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,127.8143701899786,0.4,160,127.8143701899786,160,160,155.8143701899786,85.8143701899786,77.63,89.6,0.0
6687.0,1977.215,307.074,192.15580154430404,219.796,136.92890915748734,843.536,40.548027289295334,35.2981,91.62975,2.59588334782892,0.4,122,138.5400468756298,0.4,160,138.5400468756298,160,160,160,96.54004687562978,77.63,91.4,9.20704232344892
6688.0,2207.143,448.394,218.46618445718008,268.639,136.92890915748734,843.536,59.20890823105071,35.2981,91.62975,2.59588334782892,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,91.4,15.166563012528146
6689.0,2067.608,0,139.53503571855194,122.109,136.92890915748734,844.464,0.0,35.3197,91.73055000000001,2.5971497492900566,0.4,122,146.97672999960184,0.4,160,146.97672999960184,160,160,160,104.97672999960184,77.63,91.04,0.0
6690.0,1914.918,0,152.69022717498996,146.531,136.92890915748734,848.176,0.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,132.7256421299361,0.4,160,132.7256421299361,160,160,160,90.72564212993612,77.63,89.6,0.0
6691.0,1902.46,284.94,297.3973282363013,415.17,136.92890915748734,862.096,36.81534095867747,35.7301,93.64575,2.6209204564218966,0.4,122,131.56295588306511,0.4,160,131.56295588306511,160,160,159.56295588306511,89.5629558830651,77.63,84.2,8.509904501291835
6692.0,2061.289,469.381,310.5525196927393,439.592,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,146.38695268688684,0.4,160,146.38695268688684,160,160,160,104.38695268688687,77.63,80.6,13.8161176160032
6693.0,2207.143,338.01,192.15580154430404,219.796,136.92890915748734,873.143,43.11963103741749,36.3901,94.84575000000001,2.6063613455307904,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,78.8,10.026024143594926
6694.0,2080.763,0,126.3798492216209,97.687,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,148.20454740598205,0.4,160,148.20454740598205,160,160,160,106.20454740598205,77.63,75.2,0.0
6695.0,1835.986,0,244.77656737005617,317.483,136.92890915748734,873.839,0.0,37.67530000000001,94.92135,2.519458371930681,0.4,122,125.35873445144348,0.4,160,125.35873445144348,160,160,153.35873445144347,83.35873445144348,77.63,75.02,0.0
6696.0,2046.141,336.534,126.3798492216209,97.687,136.92890915748734,873.474,42.915105166137366,37.0021,94.88175,2.5642260844654765,0.4,122,144.97315103367526,0.4,160,144.97315103367526,160,160,160,102.97315103367528,77.63,77.0,9.764898936578309
6697.0,2207.143,326.847,165.845418631428,170.952,136.92890915748734,874.137,41.64821499310978,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,9.805070380849342
6698.0,2067.608,0,139.53503571855194,122.109,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,146.97672999960184,0.4,160,146.97672999960184,160,160,160,104.97672999960184,77.63,71.6,0.0
6699.0,1980.694,0,86.91427485230683,24.422,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,138.86473101338652,0.4,160,138.86473101338652,160,160,160,96.86473101338653,77.63,69.8,0.0
6700.0,1893.779,0,86.91427485230683,24.422,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,130.75273202717122,0.4,160,130.75273202717122,160,160,158.75273202717125,88.75273202717123,77.63,66.2,0.0
6701.0,1806.865,0,86.91427485230683,24.422,136.92890915748734,874.932,0.0,39.6949,95.04015,2.3942660140219525,0.4,122,122.64073304095592,0.4,160,122.64073304095592,160,160,150.64073304095592,80.64073304095594,77.63,69.08,0.0
6702.0,2153.956,434.006,86.91427485230683,24.422,136.92890915748734,874.8,55.26084969651952,39.4501,95.02574999999999,2.4087581527043023,0.4,122,155.03592475721206,0.4,160,155.03592475721206,160,160,160,113.03592475721207,77.63,69.8,13.136946612991787
6703.0,2207.143,179.566,126.3798492216209,97.687,136.92890915748734,875.172,22.85400849115137,40.037625,95.0662,2.374421559720388,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,68.0,6.220990087557939
6704.0,1922.901,0,284.24213677986324,390.748,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,133.47073390054612,0.4,160,133.47073390054612,160,160,160,91.47073390054612,77.63,69.8,0.0
6705.0,1891.178,291.985,323.7077111491773,464.013,136.92890915748734,873.806,37.22005695940497,37.6141,94.91775,2.523461946450932,0.4,122,130.50997329083566,0.4,160,130.50997329083566,160,160,158.50997329083566,88.50997329083567,77.63,75.2,8.451322434828088
6706.0,1931.61,469.381,428.94923784117447,659.387,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,134.28360973413686,0.4,160,134.28360973413686,160,160,160,92.28360973413683,77.63,80.6,12.8590127673861
6707.0,2018.664,463.383,376.3284769749294,561.7,136.92890915748734,860.24,60.0,35.6869,93.44415000000001,2.618444022876742,0.4,122,142.40867414475656,0.4,160,142.40867414475656,160,160,160,100.40867414475655,77.63,84.92,12.576868442342601
6708.0,1993.979,456.885,481.5700036669266,757.074,136.92890915748734,848.176,60.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,140.10469943002016,0.4,160,140.10469943002016,160,160,160,98.10469943002015,77.63,89.6,12.4338484488723
6709.0,2032.57,454.385,415.7940463847365,634.966,136.92890915748734,843.536,60.0,35.2981,91.62975,2.59588334782892,0.4,122,143.70654612542802,0.4,160,143.70654612542802,160,160,160,101.70654612542805,77.63,91.4,12.2155161854364
6710.0,2121.283,451.886,363.1732855184914,537.279,136.92890915748734,838.897,60.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,151.98639589882532,0.4,160,151.98639589882532,160,160,160,109.98639589882534,77.63,93.2,12.30570232078255
6711.0,2207.143,304.326,218.46618445718008,268.639,136.92890915748734,838.897,40.40748165032974,35.21855,91.12575000000001,2.5874361664520547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,93.2,8.405673045713097
6712.0,2014.987,0,192.15580154430404,219.796,136.92890915748734,829.617,0.0,35.07455,90.11775,2.5693202051059814,0.4,122,142.06545852253163,0.4,160,142.06545852253163,160,160,160,100.06545852253164,77.63,96.8,0.0
6713.0,1849.142,0,165.845418631428,170.952,136.92890915748734,837.041,0.0,35.189750000000004,90.92415000000001,2.5838248353568867,0.4,122,126.58655278359836,0.4,160,126.58655278359836,160,160,154.5865527835984,84.58655278359838,77.63,93.92,0.0
6714.0,1957.002,365.792,257.93175882649416,341.905,136.92890915748734,838.897,48.56868874371178,35.21855,91.12575000000001,2.5874361664520547,0.4,122,136.65349092363965,0.4,160,136.65349092363965,160,160,160,94.65349092363967,77.63,93.2,10.809043361120903
6715.0,2145.299,459.384,271.0869453234252,366.326,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,154.22786959049023,0.4,160,154.22786959049023,160,160,160,112.22786959049022,77.63,87.8,13.3840304236237
6716.0,2207.143,346.086,284.24213677986324,390.748,136.92890915748734,862.096,44.71569307026928,35.7301,93.64575,2.6209204564218966,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,84.2,10.126222226013194
6717.0,2067.608,0,139.53503571855194,122.109,136.92890915748734,862.096,0.0,35.7301,93.64575,2.6209204564218966,0.4,122,146.97672999960184,0.4,160,146.97672999960184,160,160,160,104.97672999960184,77.63,84.2,0.0
6718.0,1928.073,0,139.53503571855194,122.109,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,133.95345999920366,0.4,160,133.95345999920366,160,160,160,91.95345999920366,77.63,82.4,0.0
6719.0,1869.366,107.138,165.845418631428,170.952,136.92890915748734,873.275,13.66548436636159,36.6349,94.86014999999999,2.5893383085527732,0.4,122,128.47414203465436,0.4,160,128.47414203465436,160,160,156.47414203465434,86.47414203465435,77.63,78.08,3.0328735736752113
6720.0,2161.412,471.047,179.000610087866,195.374,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,155.7318290257266,0.4,160,155.7318290257266,160,160,160,113.73182902572661,77.63,71.6,14.502907417217099
6721.0,2207.143,185.265,139.53503571855194,122.109,136.92890915748734,874.137,23.60727207741111,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,5.391852922083425
6722.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,150.6601831445172,0.4,160,150.6601831445172,160,160,160,108.66018314451718,77.63,71.6,0.0
6723.0,2007.004,0,100.06946630874485,48.844,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,141.32036628903433,0.4,160,141.32036628903433,160,160,160,99.32036628903433,77.63,71.6,0.0
6724.0,1920.09,0,86.91427485230683,24.422,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,133.208367302819,0.4,160,133.208367302819,160,160,160,91.20836730281903,77.63,69.8,0.0
6725.0,1833.175,0,86.91427485230683,24.422,136.92890915748734,875.172,0.0,40.037625,95.0662,2.374421559720388,0.4,122,125.09636831660372,0.4,160,125.09636831660372,160,160,153.09636831660373,83.09636831660372,77.63,68.0,0.0
6726.0,2053.247,333.296,113.2246577651829,73.265,136.92890915748734,875.172,42.41970849341493,40.037625,95.0662,2.374421559720388,0.4,122,145.63637431929243,0.4,160,145.63637431929243,160,160,160,103.63637431929244,77.63,68.0,10.39304452587808
6727.0,2207.143,227.655,73.75908339586881,0.0,136.92890915748734,874.8,28.986751178335318,39.4501,95.02574999999999,2.4087581527043023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.8,7.341017602300722
6728.0,2067.608,0,139.53503571855194,122.109,136.92890915748734,874.667,0.0,39.2053,95.01135,2.4234312707720638,0.4,122,146.97672999960184,0.4,160,146.97672999960184,160,160,160,104.97672999960184,77.63,70.52,0.0
6729.0,1888.607,0,179.000610087866,195.374,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,130.270006391401,0.4,160,130.270006391401,160,160,158.270006391401,88.27000639140101,77.63,73.4,0.0
6730.0,1946.804,289.818,231.62137591361812,293.061,136.92890915748734,871.375,37.04688239927778,35.9461,94.65375000000002,2.633213338860127,0.4,122,135.70172990654737,0.4,160,135.70172990654737,160,160,160,93.70172990654738,77.63,80.6,8.895596819172935
6731.0,1902.307,463.383,507.88038162029574,805.918,136.92890915748734,860.24,60.0,35.6869,93.44415000000001,2.618444022876742,0.4,122,131.54861655026625,0.4,160,131.54861655026625,160,160,159.54861655026622,89.54861655026625,77.63,84.92,13.6738298611236
6732.0,1866.965,459.384,494.7251951233646,781.496,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,128.25009190245578,0.4,160,128.25009190245578,160,160,156.25009190245578,86.2500919024558,77.63,87.8,13.4045506126601
6733.0,1997.643,454.385,323.7077111491773,464.013,136.92890915748734,843.536,60.0,35.2981,91.62975,2.59588334782892,0.4,122,140.4466632198492,0.4,160,140.4466632198492,160,160,160,98.4466632198492,77.63,91.4,13.2327845542676
6734.0,2178.442,451.886,271.0869453234252,366.326,136.92890915748734,838.897,60.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,157.32123807811934,0.4,160,157.32123807811934,160,160,160,115.32123807811934,77.63,93.2,13.172658348115549
6735.0,2207.143,260.322,231.62137591361812,293.061,136.92890915748734,838.897,34.564790932791894,35.21855,91.12575000000001,2.5874361664520547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,93.2,7.748261302579698
6736.0,1870.28,0,336.8629026056153,488.435,136.92890915748734,838.897,0.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,128.5594624234759,0.4,160,128.5594624234759,160,160,156.5594624234759,86.55946242347594,77.63,93.2,0.0
6737.0,1965.744,274.465,179.000610087866,195.374,136.92890915748734,838.897,36.44255363060151,35.21855,91.12575000000001,2.5874361664520547,0.4,122,137.4694385373845,0.4,160,137.4694385373845,160,160,160,95.46943853738449,77.63,93.2,8.316361863690496
6738.0,2188.258,454.135,231.62137591361812,293.061,136.92890915748734,843.073,60.0,35.2873,91.57935,2.595249565707776,0.4,122,158.23740768314406,0.4,160,158.23740768314406,160,160,160,116.23740768314408,77.63,91.58,13.439199857708102
6739.0,2207.143,263.661,244.77656737005617,317.483,136.92890915748734,852.816,34.43675430049165,35.5141,92.63775,2.6084780411160637,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,87.8,7.762030241313925
6740.0,1936.056,0,271.0869453234252,366.326,136.92890915748734,857.456,0.0,35.6221,93.14175,2.6147181103865296,0.4,122,134.69855176981366,0.4,160,134.69855176981366,160,160,160,92.69855176981368,77.63,86.0,0.0
6741.0,1852.607,306.035,389.4836634718604,586.122,136.92890915748734,873.143,39.04057223761911,36.3901,94.84575000000001,2.6063613455307904,0.4,122,126.90997272141507,0.4,160,126.90997272141507,160,160,154.9099727214151,84.90997272141507,77.63,78.8,9.29180130646765
6742.0,2078.342,470.512,244.77656737005617,317.483,136.92890915748734,873.474,60.0,37.0021,94.88175,2.5642260844654765,0.4,122,147.9785843798224,0.4,160,147.9785843798224,160,160,160,105.9785843798224,77.63,77.0,14.252231324518
6743.0,2207.143,347.267,218.46618445718008,268.639,136.92890915748734,873.673,44.273674872113425,37.369299999999996,94.90334999999999,2.5396073782489905,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.92,10.158146866360001
6744.0,1962.366,0,244.77656737005617,317.483,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,137.15418704546144,0.4,160,137.15418704546144,160,160,160,95.15418704546144,77.63,75.2,0.0
6745.0,1809.676,0,152.69022717498996,146.531,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,122.90309917579573,0.4,160,122.90309917579573,160,160,150.90309917579572,80.90309917579572,77.63,73.4,0.0
6746.0,2141.527,418.765,86.91427485230683,24.422,136.92890915748734,874.8,53.32027153358619,39.4501,95.02574999999999,2.4087581527043023,0.4,122,153.87581240772363,0.4,160,153.87581240772363,160,160,160,111.87581240772366,77.63,69.8,13.093718057095753
6747.0,2207.143,152.531,86.91427485230683,24.422,136.92890915748734,874.8,19.42133614113204,39.4501,95.02574999999999,2.4087581527043023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.8,4.750197923645058
6748.0,2133.384,0,73.75908339586881,0.0,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,153.11581888305227,0.4,160,153.11581888305227,160,160,160,111.11581888305226,77.63,69.8,0.0
6749.0,2059.625,0,73.75908339586881,0.0,136.92890915748734,874.932,0.0,39.6949,95.04015,2.3942660140219525,0.4,122,146.23163776610448,0.4,160,146.23163776610448,160,160,160,104.23163776610451,77.63,69.08,0.0
6750.0,1933.245,0,126.3798492216209,97.687,136.92890915748734,875.305,0.0,40.120425,95.08059999999999,2.369880179484639,0.4,122,134.43618517208654,0.4,160,134.43618517208654,160,160,160,92.43618517208657,77.63,67.64,0.0
6751.0,1881.553,285.171,336.8629026056153,488.435,136.92890915748734,875.835,36.26722798523834,40.45162499999999,95.1382,2.3519005725975166,0.4,122,129.611633199806,0.4,160,129.611633199806,160,160,157.61163319980596,87.61163319980601,77.63,66.2,9.511798466956241
6752.0,1871.209,471.226,481.5700036669266,757.074,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,128.64617211894168,0.4,160,128.64617211894168,160,160,156.6461721189417,86.64617211894168,77.63,69.8,14.836597249416199
6753.0,1926.284,470.869,415.7940463847365,634.966,136.92890915748734,874.137,60.0,38.2261,94.95375,2.4840030764320713,0.4,122,133.78647639353028,0.4,160,133.78647639353028,160,160,160,91.7864763935303,77.63,73.4,14.567864302278101
6754.0,2124.578,469.381,271.0869453234252,366.326,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,152.29392680515474,0.4,160,152.29392680515474,160,160,160,110.29392680515473,77.63,80.6,13.7722386790325
6755.0,2207.143,287.876,205.3109930007421,244.218,136.92890915748734,865.343,37.0550937742773,35.8057,93.99855000000001,2.6252398361154787,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,82.94,8.457956845469152
6756.0,1949.211,0,257.93175882649416,341.905,136.92890915748734,852.816,0.0,35.5141,92.63775,2.6084780411160637,0.4,122,135.9263691761939,0.4,160,135.9263691761939,160,160,160,93.9263691761939,77.63,87.8,0.0
6757.0,1874.788,144.043,218.46618445718008,268.639,136.92890915748734,843.536,19.020358591301655,35.2981,91.62975,2.59588334782892,0.4,122,128.9801906750523,0.4,160,128.9801906750523,160,160,156.9801906750523,86.98019067505233,77.63,91.4,4.258034069646099
6758.0,2176.483,454.385,152.69022717498996,146.531,136.92890915748734,843.536,60.0,35.2981,91.62975,2.59588334782892,0.4,122,157.13839383003653,0.4,160,157.13839383003653,160,160,160,115.13839383003656,77.63,91.4,13.4163505584126
6759.0,2207.143,235.971,205.3109930007421,244.218,136.92890915748734,838.897,31.331496766077013,35.21855,91.12575000000001,2.5874361664520547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,93.2,7.059269276452155
6760.0,2028.142,0,179.000610087866,195.374,136.92890915748734,838.897,0.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,143.29327639179922,0.4,160,143.29327639179922,160,160,160,101.2932763917992,77.63,93.2,0.0
6761.0,1901.762,0,126.3798492216209,97.687,136.92890915748734,839.361,0.0,35.22575,91.17615,2.5883380765491157,0.4,122,131.49782379778122,0.4,160,131.49782379778122,160,160,159.49782379778122,89.49782379778125,77.63,93.02,0.0
6762.0,1926.881,230.43,205.3109930007421,244.218,136.92890915748734,848.176,30.2609987864597,35.4061,92.13374999999999,2.6021999034064747,0.4,122,133.8422382004723,0.4,160,133.8422382004723,160,160,160,91.84223820047231,77.63,89.6,6.766510111758127
6763.0,2146.487,464.382,244.77656737005617,317.483,136.92890915748734,862.096,60.0,35.7301,93.64575,2.6209204564218966,0.4,122,154.33878801535758,0.4,160,154.33878801535758,160,160,160,112.33878801535755,77.63,84.2,13.540289057729
6764.0,2207.143,305.432,244.77656737005617,317.483,136.92890915748734,866.735,39.2517897883317,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,82.4,8.880227111155085
6765.0,1909.746,0,297.3973282363013,415.17,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,132.24291603127858,0.4,160,132.24291603127858,160,160,160,90.24291603127857,77.63,75.2,0.0
6766.0,1858.581,338.319,389.4836634718604,586.122,136.92890915748734,874.468,43.093689538356976,38.8381,94.98975,2.4457877702565267,0.4,122,127.46758512560368,0.4,160,127.46758512560368,160,160,155.46758512560365,85.46758512560368,77.63,71.6,10.269474848592456
6767.0,2071.465,470.815,257.93175882649416,341.905,136.92890915748734,874.038,60.0,38.042500000000004,94.94295,2.4957074324768347,0.4,122,147.3367043069955,0.4,160,147.3367043069955,160,160,160,105.33670430699553,77.63,73.94,13.974104542512501
6768.0,2207.143,314.679,179.000610087866,195.374,136.92890915748734,874.137,40.09764354387695,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,9.416826650255686
6769.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,150.6601831445172,0.4,160,150.6601831445172,160,160,160,108.66018314451718,77.63,71.6,0.0
6770.0,2007.004,0,100.06946630874485,48.844,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,141.32036628903433,0.4,160,141.32036628903433,160,160,160,99.32036628903433,77.63,71.6,0.0
6771.0,1920.09,0,86.91427485230683,24.422,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,133.208367302819,0.4,160,133.208367302819,160,160,160,91.20836730281903,77.63,69.8,0.0
6772.0,1833.175,0,86.91427485230683,24.422,136.92890915748734,875.172,0.0,40.037625,95.0662,2.374421559720388,0.4,122,125.09636831660372,0.4,160,125.09636831660372,160,160,153.09636831660373,83.09636831660372,77.63,68.0,0.0
6773.0,2019.021,259.604,73.75908339586881,0.0,136.92890915748734,875.901,33.01318837488794,40.493025,95.1454,2.3496738018461203,0.4,122,142.4419145099863,0.4,160,142.4419145099863,160,160,160,100.44191450998635,77.63,66.02,8.043045131126304
6774.0,2207.143,327.657,139.53503571855194,122.109,136.92890915748734,875.835,41.67048360183803,40.45162499999999,95.1382,2.3519005725975166,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.2,10.290302433710561
6775.0,1801.172,9.824,415.7940463847365,634.966,136.92890915748734,876.498,1.248385730930954,40.865625,95.21019999999999,2.3298358950829696,0.4,122,122.10942096459176,0.4,160,122.10942096459176,160,160,150.10942096459178,80.10942096459175,77.63,64.4,0.3285926354309124
6776.0,1843.649,471.426,428.94923784117447,659.387,136.92890915748734,875.172,60.0,40.037625,95.0662,2.374421559720388,0.4,122,126.07395296400996,0.4,160,126.07395296400996,160,160,154.07395296400995,84.07395296400996,77.63,68.0,15.118889120829
6777.0,1859.259,470.869,455.2596207540507,708.231,136.92890915748734,874.137,60.0,38.2261,94.95375,2.4840030764320713,0.4,122,127.53080363079593,0.4,160,127.53080363079593,160,160,155.5308036307959,85.53080363079593,77.63,73.4,14.561291668418
6778.0,2019.396,470.69,310.5525196927393,439.592,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,142.47698840119523,0.4,160,142.47698840119523,160,160,160,100.47698840119524,77.63,75.2,14.2561997452779
6779.0,2207.143,353.592,165.845418631428,170.952,136.92890915748734,872.767,45.12683742994692,35.9785,94.80495,2.6350445404894596,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.06,10.248301108496538
6780.0,2067.608,0,139.53503571855194,122.109,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,146.97672999960184,0.4,160,146.97672999960184,160,160,160,104.97672999960184,77.63,82.4,0.0
6781.0,1809.676,0,257.93175882649416,341.905,136.92890915748734,852.816,0.0,35.5141,92.63775,2.6084780411160637,0.4,122,122.90309917579573,0.4,160,122.90309917579573,160,160,150.90309917579572,80.90309917579572,77.63,87.8,0.0
6782.0,2114.291,417.84,113.2246577651829,73.265,136.92890915748734,848.176,54.87246181770141,35.4061,92.13374999999999,2.6021999034064747,0.4,122,151.33383425751134,0.4,160,151.33383425751134,160,160,160,109.33383425751134,77.63,89.6,11.870687077292136
6783.0,2207.143,232.387,139.53503571855194,122.109,136.92890915748734,848.176,30.51801243373299,35.4061,92.13374999999999,2.6021999034064747,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,89.6,6.544181517608736
6784.0,2041.297,0,165.845418631428,170.952,136.92890915748734,843.536,0.0,35.2981,91.62975,2.59588334782892,0.4,122,144.52109426106676,0.4,160,144.52109426106676,160,160,160,102.52109426106675,77.63,91.4,0.0
6785.0,1875.452,0,165.845418631428,170.952,136.92890915748734,842.145,0.0,35.268950000000004,91.47854999999998,2.5937418040514384,0.4,122,129.04218852213347,0.4,160,129.04218852213347,160,160,157.04218852213347,87.04218852213346,77.63,91.94,0.0
6786.0,1959.305,262.854,179.000610087866,195.374,136.92890915748734,843.536,34.70890635189538,35.2981,91.62975,2.59588334782892,0.4,122,136.86846675768018,0.4,160,136.86846675768018,160,160,160,94.8684667576802,77.63,91.4,7.722494092684156
6787.0,2189.567,461.883,231.62137591361812,293.061,136.92890915748734,857.456,60.0,35.6221,93.14175,2.6147181103865296,0.4,122,158.35956650563952,0.4,160,158.35956650563952,160,160,160,116.35956650563952,77.63,86.0,13.499060624640801
6788.0,2207.143,367.594,350.0180940620533,512.857,136.92890915748734,866.735,47.24033371578407,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,82.4,10.75739995004918
6789.0,1801.493,49.609,455.2596207540507,708.231,136.92890915748734,871.375,6.341449329263662,35.9461,94.65375000000002,2.633213338860127,0.4,122,122.13930057808679,0.4,160,122.13930057808679,160,160,150.13930057808676,80.1393005780868,77.63,80.6,1.4575723293195015
6790.0,1868.235,469.381,402.6388549282985,610.544,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,128.36857275992307,0.4,160,128.36857275992307,160,160,156.36857275992304,86.36857275992307,77.63,80.6,13.300806044831802
6791.0,2028.301,470.619,310.5525196927393,439.592,136.92890915748734,873.673,60.0,37.369299999999996,94.90334999999999,2.5396073782489905,0.4,122,143.30809273214544,0.4,160,143.30809273214544,160,160,160,101.30809273214541,77.63,75.92,13.710961155459497
6792.0,2207.143,370.998,192.15580154430404,219.796,136.92890915748734,874.137,47.27402405633781,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,11.128318388633843
6793.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,150.66018314451713,0.4,160,150.66018314451713,160,160,160,108.66018314451716,77.63,71.6,0.0
6794.0,2020.159,0,86.91427485230683,24.422,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,142.54818415830186,0.4,160,142.54818415830186,160,160,160,100.54818415830186,77.63,69.8,0.0
6795.0,1946.4,0,73.75908339586881,0.0,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,135.66400304135408,0.4,160,135.66400304135408,160,160,160,93.6640030413541,77.63,66.2,0.0
6796.0,1833.175,0,113.2246577651829,73.265,136.92890915748734,875.702,0.0,40.368824999999994,95.1238,2.3563678160065353,0.4,122,125.0963683166037,0.4,160,125.0963683166037,160,160,153.09636831660367,83.0963683166037,77.63,66.56,0.0
6797.0,2018.922,259.506,73.75908339586881,0.0,136.92890915748734,875.57,33.013188374888124,40.286025,95.10940000000001,2.3608534224957665,0.4,122,142.43274675008246,0.4,160,142.43274675008246,160,160,160,100.43274675008244,77.63,66.92,8.102967160976927
6798.0,2207.143,327.756,139.53503571855194,122.109,136.92890915748734,876.498,41.6514541277076,40.865625,95.21019999999999,2.3298358950829696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,64.4,10.44241568724921
6799.0,1830.814,0,376.3284769749294,561.7,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,124.87600881567329,0.4,160,124.87600881567329,160,160,152.8760088156733,82.87600881567329,77.63,66.2,0.0
6800.0,1863.338,435.162,402.6388549282985,610.544,136.92890915748734,874.8,55.40813613131073,39.4501,95.02574999999999,2.4087581527043023,0.4,122,127.91153664784966,0.4,160,127.91153664784966,160,160,155.91153664784963,85.91153664784967,77.63,69.8,12.033460941426886
6801.0,1891.924,470.69,442.10442929761257,683.809,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,130.5795431884608,0.4,160,130.5795431884608,160,160,158.57954318846078,88.5795431884608,77.63,75.2,11.9807057276927
6802.0,2050.752,469.381,310.5525196927393,439.592,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,145.40353999228256,0.4,160,145.40353999228256,160,160,160,103.40353999228259,77.63,80.6,11.5027335955968
6803.0,2207.143,427.478,271.0869453234252,366.326,136.92890915748734,865.343,55.0244503048346,35.8057,93.99855000000001,2.6252398361154787,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,82.94,11.843508573807625
6804.0,2054.453,0,152.69022717498996,146.531,136.92890915748734,852.816,0.0,35.5141,92.63775,2.6084780411160637,0.4,122,145.7489121303343,0.4,160,145.7489121303343,160,160,160,103.7489121303343,77.63,87.8,0.0
6805.0,1901.762,0,152.69022717498996,146.531,136.92890915748734,848.176,0.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,131.49782426066855,0.4,160,131.49782426066855,160,160,159.49782426066855,89.49782426066858,77.63,89.6,0.0
6806.0,1925.621,229.169,205.3109930007421,244.218,136.92890915748734,843.536,30.26099733709539,35.2981,91.62975,2.59588334782892,0.4,122,133.72458896001658,0.4,160,133.72458896001658,160,160,160,91.72458896001658,77.63,91.4,6.810388603123399
6807.0,2207.143,447.368,165.845418631428,170.952,136.92890915748734,838.897,59.40007670900314,35.21855,91.12575000000001,2.5874361664520547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,93.2,13.510814651256199
6808.0,2028.142,0,179.000610087866,195.374,136.92890915748734,838.897,0.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,143.29327639179917,0.4,160,143.29327639179917,160,160,160,101.29327639179918,77.63,93.2,0.0
6809.0,1822.831,0,205.3109930007421,244.218,136.92890915748734,837.041,0.0,35.189750000000004,90.92415000000001,2.5838248353568867,0.4,122,124.13091704506327,0.4,160,124.13091704506327,160,160,152.13091704506326,82.13091704506326,77.63,93.92,0.0
6810.0,1990.058,412.003,244.77656737005617,317.483,136.92890915748734,843.536,54.40356869951543,35.2981,91.62975,2.59588334782892,0.4,122,139.73871705314616,0.4,160,139.73871705314616,160,160,160,97.73871705314613,77.63,91.4,12.445969797391294
6811.0,2178.355,459.384,271.0869453234252,366.326,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,157.31309571999668,0.4,160,157.31309571999668,160,160,160,115.3130957199967,77.63,87.8,13.9062345089131
6812.0,2207.143,378.806,350.0180940620533,512.857,136.92890915748734,862.096,48.943238162461114,35.7301,93.64575,2.6209204564218966,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,84.2,11.10445715197112
6813.0,1883.435,0,323.7077111491773,464.013,136.92890915748734,873.143,0.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,129.78728029274345,0.4,160,129.78728029274345,160,160,157.78728029274345,87.78728029274347,77.63,78.8,0.0
6814.0,1853.667,372.87,402.6388549282985,610.544,136.92890915748734,873.143,47.5667519457051,36.3901,94.84575000000001,2.6063613455307904,0.4,122,127.00888692273955,0.4,160,127.00888692273955,160,160,155.00888692273952,85.00888692273955,77.63,78.8,10.128020857597898
6815.0,2066.443,470.708,257.93175882649416,341.905,136.92890915748734,873.839,60.0,37.67530000000001,94.92135,2.519458371930681,0.4,122,146.86800890686595,0.4,160,146.86800890686595,160,160,160,104.86800890686598,77.63,75.02,12.948430130607402
6816.0,2207.143,372.321,231.62137591361812,293.061,136.92890915748734,874.8,47.406737664574976,39.4501,95.02574999999999,2.4087581527043023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.8,10.69687167469037
6817.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,150.6601831445172,0.4,160,150.6601831445172,160,160,160,108.66018314451718,77.63,69.8,0.0
6818.0,2020.159,0,86.91427485230683,24.422,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,142.54818415830186,0.4,160,142.54818415830186,160,160,160,100.54818415830188,77.63,69.8,0.0
6819.0,1933.245,0,86.91427485230683,24.422,136.92890915748734,875.172,0.0,40.037625,95.0662,2.374421559720388,0.4,122,134.4361851720866,0.4,160,134.4361851720866,160,160,160,92.43618517208657,77.63,68.0,0.0
6820.0,1859.486,0,73.75908339586881,0.0,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,127.55200405513882,0.4,160,127.55200405513882,160,160,155.5520040551388,85.55200405513881,77.63,69.8,0.0
6821.0,1921.345,148.773,86.91427485230683,24.422,136.92890915748734,875.172,18.934876116922663,40.037625,95.0662,2.374421559720388,0.4,122,133.32551594072112,0.4,160,133.32551594072112,160,160,160,91.32551594072112,77.63,68.0,3.8568885047007972
