Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
6822.0,2207.143,438.488,152.69022717498996,146.531,136.92890915748734,875.835,55.76562407430301,40.45162499999999,95.1382,2.3519005725975166,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.2,11.663482754021436
6823.0,1870.28,0,336.8629026056153,488.435,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,128.5594624234759,0.4,160,128.5594624234759,160,160,156.5594624234759,86.55946242347594,77.63,66.2,0.0
6824.0,1626.197,421.66,665.742674138045,1098.979,136.92890915748734,875.172,53.6660252736628,40.037625,95.0662,2.374421559720388,0.4,122,105.77838062829099,0.4,160,105.77838062829099,160,160,133.778380628291,77.63,77.63,68.0,9.88554501091133
6825.0,1707.403,470.69,389.4836634718604,586.122,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,113.35765864597232,0.4,160,113.35765864597232,160,160,141.35765864597232,77.63,77.63,75.2,10.8234077372303
6826.0,1853.077,469.381,323.7077111491773,464.013,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,126.95383758052657,0.4,160,126.95383758052657,160,160,154.95383758052657,84.95383758052657,77.63,80.6,11.9053074133382
6827.0,1978.097,461.883,336.8629026056153,488.435,136.92890915748734,857.456,60.0,35.6221,93.14175,2.6147181103865296,0.4,122,138.62239483723283,0.4,160,138.62239483723283,160,160,160,96.62239483723282,77.63,86.0,12.352933414137702
6828.0,2207.143,394.891,165.845418631428,170.952,136.92890915748734,848.176,51.858769923555506,35.4061,92.13374999999999,2.6021999034064747,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,89.6,10.630819550174479
6829.0,1975.521,0,231.62137591361812,293.061,136.92890915748734,838.897,0.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,138.382004914729,0.4,160,138.382004914729,160,160,160,96.38200491472901,77.63,93.2,0.0
6830.0,1809.676,0,165.845418631428,170.952,136.92890915748734,838.897,0.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,122.90309917579573,0.4,160,122.90309917579573,160,160,150.90309917579572,80.90309917579573,77.63,93.2,0.0
6831.0,2088.365,418.224,139.53503571855194,122.109,136.92890915748734,834.257,55.83929761526198,35.146550000000005,90.62175,2.578396741643205,0.4,122,148.9140623045855,0.4,160,148.9140623045855,160,160,160,106.9140623045855,77.63,95.0,11.12826954720549
6832.0,2207.143,337.244,218.46618445718008,268.639,136.92890915748734,829.617,45.279072478202636,35.07455,90.11775,2.5693202051059814,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,96.8,9.190622795255694
6833.0,1988.677,0,218.46618445718008,268.639,136.92890915748734,829.153,0.0,35.06735,90.06734999999999,2.5684105015063867,0.4,122,139.60982278399655,0.4,160,139.60982278399655,160,160,160,97.60982278399655,77.63,96.98,0.0
6834.0,1855.563,164.284,297.3973282363013,415.17,136.92890915748734,834.257,21.93442480375719,35.146550000000005,90.62175,2.578396741643205,0.4,122,127.18590896443696,0.4,160,127.18590896443696,160,160,155.18590896443698,85.18590896443698,77.63,95.0,4.832414046792739
6835.0,1896.654,456.885,415.7940463847365,634.966,136.92890915748734,848.176,60.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,131.02102359603833,0.4,160,131.02102359603833,160,160,159.02102359603833,89.02102359603833,77.63,89.6,13.4980658125661
6836.0,2137.571,459.384,218.46618445718008,268.639,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,153.50667327707174,0.4,160,153.50667327707174,160,160,160,111.50667327707176,77.63,87.8,13.930917944864298
6837.0,2207.143,366.969,297.3973282363013,415.17,136.92890915748734,866.735,47.159951748766595,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,82.4,11.934988710092268
6838.0,1896.59,0,310.5525196927393,439.592,136.92890915748734,871.375,0.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,131.01509816201104,0.4,160,131.01509816201104,160,160,159.01509816201104,89.01509816201103,77.63,80.6,0.0
6839.0,1922.901,310.553,284.24213677986324,390.748,136.92890915748734,873.275,39.61097424659643,36.6349,94.86014999999999,2.5893383085527732,0.4,122,133.47078445712515,0.4,160,133.47078445712515,160,160,160,91.47078445712515,77.63,78.08,7.853026228235075
6840.0,2201.079,470.333,192.15580154430404,219.796,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,159.4340055971603,0.4,160,159.4340055971603,160,160,160,117.43400559716031,77.63,78.8,11.496092888374898
6841.0,2207.143,132.444,126.3798492216209,97.687,136.92890915748734,873.806,16.882960952526073,37.6141,94.91775,2.523461946450932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.2,3.1497502526564523
6842.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,151.88800101378473,0.4,160,151.88800101378473,160,160,160,109.88800101378472,77.63,73.4,0.0
6843.0,2033.314,0,86.91427485230683,24.422,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,143.7760020275694,0.4,160,143.7760020275694,160,160,160,101.7760020275694,77.63,71.6,0.0
6844.0,1946.4,0,86.91427485230683,24.422,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,135.66400304135408,0.4,160,135.66400304135408,160,160,160,93.6640030413541,77.63,66.2,0.0
6845.0,1859.486,0,86.91427485230683,24.422,136.92890915748734,875.901,0.0,40.493025,95.1454,2.3496738018461203,0.4,122,127.5520040551388,0.4,160,127.5520040551388,160,160,155.5520040551388,85.5520040551388,77.63,66.02,0.0
6846.0,1921.457,148.886,86.91427485230683,24.422,136.92890915748734,875.835,18.93487611692282,40.45162499999999,95.1382,2.3519005725975166,0.4,122,133.33603236803995,0.4,160,133.33603236803995,160,160,160,91.33603236803997,77.63,66.2,3.601236756922452
6847.0,2043.58,472.14,350.0180940620533,512.857,136.92890915748734,876.498,60.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,144.73411910194574,0.4,160,144.73411910194574,160,160,160,102.73411910194571,77.63,64.4,18.328556999503128
6848.0,1954.304,471.226,560.5011474460478,903.605,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,136.4017512683634,0.4,160,136.4017512683634,160,160,160,94.40175126836341,77.63,69.8,10.659757829413898
6849.0,2127.954,471.047,297.3973282363013,415.17,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,152.60907789891502,0.4,160,152.60907789891502,160,160,160,110.60907789891503,77.63,71.6,10.540666282229298
6850.0,2207.143,416.051,336.8629026056153,488.435,136.92890915748734,871.375,53.18297544309693,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,8.668951109019947
6851.0,1936.056,0,271.0869453234252,366.326,136.92890915748734,857.456,0.0,35.6221,93.14175,2.6147181103865296,0.4,122,134.69855176981366,0.4,160,134.69855176981366,160,160,160,92.69855176981368,77.63,86.0,0.0
6852.0,1807.913,11.392,139.53503571855194,122.109,136.92890915748734,848.176,1.496021646980728,35.4061,92.13374999999999,2.6021999034064747,0.4,122,122.73851829088338,0.4,160,122.73851829088338,160,160,150.7385182908834,80.73851829088339,77.63,89.6,0.2399454474506472
6853.0,2043.832,454.385,218.46618445718008,268.639,136.92890915748734,843.536,60.0,35.2981,91.62975,2.59588334782892,0.4,122,144.75763209952987,0.4,160,144.75763209952987,160,160,160,102.75763209952987,77.63,91.4,9.5115076705053
6854.0,2207.143,342.312,179.000610087866,195.374,136.92890915748734,838.897,45.45107267462881,35.21855,91.12575000000001,2.5874361664520547,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,93.2,7.19793381523491
6855.0,2041.297,0,165.845418631428,170.952,136.92890915748734,838.897,0.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,144.52109426106676,0.4,160,144.52109426106676,160,160,160,102.52109426106675,77.63,93.2,0.0
6856.0,1888.607,0,152.69022717498996,146.531,136.92890915748734,838.897,0.0,35.21855,91.12575000000001,2.5874361664520547,0.4,122,130.270006391401,0.4,160,130.270006391401,160,160,158.270006391401,88.27000639140101,77.63,93.2,0.0
6857.0,1937.299,227.693,179.000610087866,195.374,136.92890915748734,837.041,30.299359998959257,35.189750000000004,90.92415000000001,2.5838248353568867,0.4,122,134.8146054367266,0.4,160,134.8146054367266,160,160,160,92.81460543672661,77.63,93.92,8.075180305891362
6858.0,2146.908,454.385,244.77656737005617,317.483,136.92890915748734,843.536,60.0,35.2981,91.62975,2.59588334782892,0.4,122,154.37808350683798,0.4,160,154.37808350683798,160,160,160,112.378083506838,77.63,91.4,13.0830574619667
6859.0,2207.143,239.235,179.000610087866,195.374,136.92890915748734,857.456,31.077395878167643,35.6221,93.14175,2.6147181103865296,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,86.0,7.01790641861815
6860.0,1909.746,0,297.3973282363013,415.17,136.92890915748734,862.096,0.0,35.7301,93.64575,2.6209204564218966,0.4,122,132.24291603127858,0.4,160,132.24291603127858,160,160,160,90.24291603127857,77.63,84.2,0.0
6861.0,1909.119,296.771,297.3973282363013,415.17,136.92890915748734,873.143,37.8588066898793,36.3901,94.84575000000001,2.6063613455307904,0.4,122,132.1844472134617,0.4,160,132.1844472134617,160,160,160,90.18444721346172,77.63,78.8,9.358389257238283
6862.0,2135.033,470.69,244.77656737005617,317.483,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,153.26972086731143,0.4,160,153.26972086731143,160,160,160,111.26972086731146,77.63,75.2,13.4875015227021
6863.0,2207.143,224.8,152.69022717498996,146.531,136.92890915748734,873.673,28.66018420414584,37.369299999999996,94.90334999999999,2.5396073782489905,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.92,6.272701242529712
6864.0,2067.608,0,139.53503571855194,122.109,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,146.97672999960184,0.4,160,146.97672999960184,160,160,160,104.97672999960184,77.63,69.8,0.0
6865.0,1954.383,0,113.2246577651829,73.265,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,136.40909527485144,0.4,160,136.40909527485144,160,160,160,94.40909527485144,77.63,73.4,0.0
6866.0,1841.159,0,113.2246577651829,73.265,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,125.84146055010102,0.4,160,125.84146055010102,160,160,153.84146055010103,83.84146055010103,77.63,71.6,0.0
6867.0,2002.32,248.075,86.91427485230683,24.422,136.92890915748734,874.8,31.58682669983954,39.4501,95.02574999999999,2.4087581527043023,0.4,122,140.88317019925807,0.4,160,140.88317019925807,160,160,160,98.88317019925807,77.63,69.8,7.208947463505482
6868.0,2207.143,291.737,86.91427485230683,24.422,136.92890915748734,874.8,37.14620019098251,39.4501,95.02574999999999,2.4087581527043023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.8,8.449923531769665
6869.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,875.57,0.0,40.286025,95.10940000000001,2.3608534224957665,0.4,122,151.88800101378473,0.4,160,151.88800101378473,160,160,160,109.88800101378472,77.63,66.92,0.0
6870.0,2033.314,0,86.91427485230683,24.422,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,143.7760020275694,0.4,160,143.7760020275694,160,160,160,101.7760020275694,77.63,66.2,0.0
6871.0,1946.4,0,86.91427485230683,24.422,136.92890915748734,875.702,0.0,40.368824999999994,95.1238,2.3563678160065353,0.4,122,135.66400304135408,0.4,160,135.66400304135408,160,160,160,93.6640030413541,77.63,66.56,0.0
6872.0,1888.159,173.38,231.62137591361812,293.061,136.92890915748734,874.8,22.076030675026505,39.4501,95.02574999999999,2.4087581527043023,0.4,122,130.22813308477487,0.4,160,130.22813308477487,160,160,158.22813308477487,88.22813308477487,77.63,69.8,5.193311756374016
6873.0,1943.233,470.869,415.7940463847365,634.966,136.92890915748734,874.137,60.0,38.2261,94.95375,2.4840030764320713,0.4,122,135.3684373593635,0.4,160,135.3684373593635,160,160,160,93.36843735936348,77.63,73.4,14.1674925406201
6874.0,2154.683,469.381,257.93175882649416,341.905,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,155.10370517736817,0.4,160,155.10370517736817,160,160,160,113.10370517736816,77.63,80.6,13.3095142391795
6875.0,2207.143,389.323,336.8629026056153,488.435,136.92890915748734,862.56,50.27499772094855,35.7409,93.69615,2.621538629413361,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,84.02,11.045405634794651
6876.0,1801.547,23.354,428.94923784117447,659.387,136.92890915748734,852.816,3.0502043749603027,35.5141,92.63775,2.6084780411160637,0.4,122,122.14440504784677,0.4,160,122.14440504784677,160,160,150.14440504784676,80.14440504784679,77.63,87.8,0.6652339466054294
6877.0,2016.154,459.384,244.77656737005617,317.483,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,142.1744189903451,0.4,160,142.1744189903451,160,160,160,100.1744189903451,77.63,87.8,12.942593960632399
6878.0,2004.624,456.885,468.4148122104886,732.653,136.92890915748734,848.176,60.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,141.09826214487623,0.4,160,141.09826214487623,160,160,160,99.09826214487626,77.63,89.6,12.9322284655189
6879.0,2174.767,454.385,284.24213677986324,390.748,136.92890915748734,843.536,60.0,35.2981,91.62975,2.59588334782892,0.4,122,156.97828707007233,0.4,160,156.97828707007233,160,160,160,114.97828707007231,77.63,91.4,12.8808613677284
6880.0,2207.143,290.307,257.93175882649416,341.905,136.92890915748734,848.176,38.124368350333995,35.4061,92.13374999999999,2.6021999034064747,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,89.6,8.829894260777028
6881.0,1909.746,0,297.3973282363013,415.17,136.92890915748734,844.464,0.0,35.3197,91.73055000000001,2.5971497492900566,0.4,122,132.24291603127858,0.4,160,132.24291603127858,160,160,160,90.24291603127858,77.63,91.04,0.0
6882.0,1882.605,309.723,336.8629026056153,488.435,136.92890915748734,852.816,40.4527845498544,35.5141,92.63775,2.6084780411160637,0.4,122,129.70982158579926,0.4,160,129.70982158579926,160,160,157.70982158579926,87.70982158579925,77.63,87.8,9.58764478554321
6883.0,2023.28,464.382,323.7077111491773,464.013,136.92890915748734,862.096,60.0,35.7301,93.64575,2.6209204564218966,0.4,122,142.8394646479665,0.4,160,142.8394646479665,160,160,160,100.83946464796654,77.63,84.2,13.7022799341127
6884.0,2207.143,428.639,244.77656737005617,317.483,136.92890915748734,871.375,54.79208500583997,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,12.630371887506989
6885.0,2028.142,0,179.000610087866,195.374,136.92890915748734,873.143,0.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,143.29327639179922,0.4,160,143.29327639179922,160,160,160,101.2932763917992,77.63,78.8,0.0
6886.0,1862.297,0,165.845418631428,170.952,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,127.8143706528659,0.4,160,127.8143706528659,160,160,155.81437065286593,85.81437065286592,77.63,75.2,0.0
6887.0,1974.86,344.185,231.62137591361812,293.061,136.92890915748734,874.038,43.86241472459004,38.042500000000004,94.94295,2.4957074324768347,0.4,122,138.3202943153778,0.4,160,138.3202943153778,160,160,160,96.3202943153778,77.63,73.94,10.36212085909724
6888.0,2207.143,424.438,192.15580154430404,219.796,136.92890915748734,874.468,54.06315693368435,38.8381,94.98975,2.4457877702565267,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,71.6,13.082530905456697
6889.0,2093.918,0,113.2246577651829,73.265,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,149.4323652752496,0.4,160,149.4323652752496,160,160,160,107.43236527524962,77.63,69.8,0.0
6890.0,1980.694,0,113.2246577651829,73.265,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,138.8647305504992,0.4,160,138.8647305504992,160,160,160,96.86473055049922,77.63,66.2,0.0
6891.0,1880.624,0,100.06946630874485,48.844,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,129.52491369501638,0.4,160,129.52491369501638,160,160,157.52491369501638,87.52491369501637,77.63,66.2,0.0
6892.0,1827.88,34.17,86.91427485230683,24.422,136.92890915748734,876.498,4.342347371072606,40.865625,95.21019999999999,2.3298358950829696,0.4,122,124.60211136465993,0.4,160,124.60211136465993,160,160,152.60211136465995,82.60211136465993,77.63,64.4,1.031044302271567
6893.0,2207.143,453.022,73.75908339586881,0.0,136.92890915748734,876.63,57.561727754089624,40.94842499999999,95.22459999999998,2.325476498790857,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,64.04,13.676713799625633
6894.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,150.6601831445172,0.4,160,150.6601831445172,160,160,160,108.66018314451718,77.63,64.4,0.0
6895.0,1993.849,0,113.2246577651829,73.265,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,140.09254841976679,0.4,160,140.09254841976679,160,160,160,98.09254841976679,77.63,64.4,0.0
6896.0,1853.131,117.214,257.93175882649416,341.905,136.92890915748734,875.835,14.906972150103906,40.45162499999999,95.1382,2.3519005725975166,0.4,122,126.9589253713417,0.4,160,126.9589253713417,160,160,154.9589253713417,84.9589253713417,77.63,66.2,3.8097646789243114
6897.0,2145.357,471.226,179.000610087866,195.374,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,154.23327435785637,0.4,160,154.23327435785637,160,160,160,112.23327435785637,77.63,69.8,15.384363308119799
6898.0,2207.143,359.184,297.3973282363013,415.17,136.92890915748734,874.137,45.76863754236959,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,11.136966895488424
6899.0,1936.056,0,271.0869453234252,366.326,136.92890915748734,873.839,0.0,37.67530000000001,94.92135,2.519458371930681,0.4,122,134.69855176981366,0.4,160,134.69855176981366,160,160,160,92.69855176981366,77.63,75.02,0.0
6900.0,1810.694,329.898,455.2596207540507,708.231,136.92890915748734,873.474,42.068792537223295,37.0021,94.88175,2.5642260844654765,0.4,122,122.9981008066615,0.4,160,122.9981008066615,160,160,150.9981008066615,80.99810080666151,77.63,77.0,9.638684209912407
6901.0,1798.505,469.381,481.5700036669266,757.074,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,121.86046577289247,0.4,160,121.86046577289247,160,160,149.86046577289244,79.86046577289247,77.63,80.6,12.9950017523557
6902.0,1997.751,470.333,271.0869453234252,366.326,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,140.45678016020963,0.4,160,140.45678016020963,160,160,160,98.45678016020965,77.63,78.8,13.073383854390698
6903.0,2143.425,469.381,323.7077111491773,464.013,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,154.05295909476388,0.4,160,154.05295909476388,160,160,160,112.05295909476386,77.63,80.6,13.1356924872053
6904.0,2207.143,321.65,257.93175882649416,341.905,136.92890915748734,871.375,41.115854531514074,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,9.66897745622915
6905.0,1936.056,0,271.0869453234252,366.326,136.92890915748734,872.767,0.0,35.9785,94.80495,2.6350445404894596,0.4,122,134.69855176981366,0.4,160,134.69855176981366,160,160,160,92.69855176981368,77.63,80.06,0.0
6906.0,1893.82,255.161,297.3973282363013,415.17,136.92890915748734,873.143,32.55067906097791,36.3901,94.84575000000001,2.6063613455307904,0.4,122,130.75650084204807,0.4,160,130.75650084204807,160,160,158.75650084204807,88.75650084204807,77.63,78.8,7.612142091088909
6907.0,2067.113,470.69,297.3973282363013,415.17,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,146.93050348171494,0.4,160,146.93050348171494,160,160,160,104.93050348171492,77.63,75.2,14.514639192541201
6908.0,2207.143,411.117,271.0869453234252,366.326,136.92890915748734,874.468,52.36637210704136,38.8381,94.98975,2.4457877702565267,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,71.6,13.228244160212476
6909.0,1896.59,0,310.5525196927393,439.592,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,131.01509816201104,0.4,160,131.01509816201104,160,160,159.01509816201104,89.01509816201103,77.63,69.8,0.0
6910.0,1917.371,318.178,297.3973282363013,415.17,136.92890915748734,874.8,40.512870504329975,39.4501,95.02574999999999,2.4087581527043023,0.4,122,132.95467250447697,0.4,160,132.95467250447697,160,160,160,90.95467250447697,77.63,69.8,9.771639062490966
6911.0,2038.994,471.641,350.0180940620533,512.857,136.92890915748734,875.57,60.0,40.286025,95.10940000000001,2.3608534224957665,0.4,122,144.30610565114404,0.4,160,144.30610565114404,160,160,160,102.30610565114404,77.63,66.92,14.817420641558925
6912.0,2207.143,360.305,192.15580154430404,219.796,136.92890915748734,875.835,45.82246800981938,40.45162499999999,95.1382,2.3519005725975166,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.2,11.433185859382654
6913.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,150.6601831445172,0.4,160,150.6601831445172,160,160,160,108.66018314451718,77.63,64.4,0.0
6914.0,2020.159,0,86.91427485230683,24.422,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,142.54818415830186,0.4,160,142.54818415830186,160,160,160,100.54818415830186,77.63,64.4,0.0
6915.0,1933.245,0,86.91427485230683,24.422,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,134.43618517208654,0.4,160,134.43618517208654,160,160,160,92.43618517208657,77.63,64.4,0.0
6916.0,1846.331,0,86.91427485230683,24.422,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,126.32418618587126,0.4,160,126.32418618587126,160,160,154.32418618587127,84.32418618587126,77.63,64.4,0.0
6917.0,2000.172,253.911,100.06946630874485,48.844,136.92890915748734,877.757,32.22095730924677,41.652225,95.347,2.2891214094805257,0.4,122,140.68275334587173,0.4,160,140.68275334587173,160,160,160,98.68275334587172,77.63,60.98,8.22562933171202
6918.0,2207.143,346.506,139.53503571855194,122.109,136.92890915748734,877.603,43.97878118976715,43.75362500000001,95.3302,2.1787954712323834,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,57.2,11.907148750368304
6919.0,1802.226,24.032,428.94923784117447,659.387,136.92890915748734,877.603,3.050204374960271,43.75362500000001,95.3302,2.1787954712323834,0.4,122,122.20775551865863,0.4,160,122.20775551865863,160,160,150.20775551865864,80.20775551865863,77.63,57.2,0.822219209375031
6920.0,1675.114,472.855,599.9667218153618,976.87,136.92890915748734,877.823,60.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,110.34395164402515,0.4,160,110.34395164402515,160,160,138.34395164402514,77.63,77.63,60.8,15.2690645304495
6921.0,1691.638,471.783,455.2596207540507,708.231,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,111.88617189579303,0.4,160,111.88617189579303,160,160,139.88617189579304,77.63,77.63,66.2,15.213731450140122
6922.0,1878.621,471.226,284.24213677986324,390.748,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,129.3379783910546,0.4,160,129.3379783910546,160,160,157.3379783910546,87.33797839105462,77.63,69.8,15.0738835650509
6923.0,2104.463,470.619,244.77656737005617,317.483,136.92890915748734,873.673,60.0,37.369299999999996,94.90334999999999,2.5396073782489905,0.4,122,150.41658724672737,0.4,160,150.41658724672737,160,160,160,108.41658724672739,77.63,75.92,14.180325467808899
6924.0,2207.143,255.37,152.69022717498996,146.531,136.92890915748734,873.474,32.56492712771919,37.0021,94.88175,2.5642260844654765,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,77.0,7.606956630162488
6925.0,2080.763,0,126.3798492216209,97.687,136.92890915748734,873.143,0.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,148.20454740598205,0.4,160,148.20454740598205,160,160,160,106.20454740598205,77.63,78.8,0.0
6926.0,1954.383,0,126.3798492216209,97.687,136.92890915748734,871.375,0.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,136.4090948119641,0.4,160,136.4090948119641,160,160,160,94.40909481196411,77.63,80.6,0.0
6927.0,1814.848,0,139.53503571855194,122.109,136.92890915748734,871.375,0.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,123.38582481156594,0.4,160,123.38582481156594,160,160,151.38582481156595,81.38582481156594,77.63,80.6,0.0
6928.0,2076.36,427.357,165.845418631428,170.952,136.92890915748734,871.375,54.62820627657063,35.9461,94.65375000000002,2.633213338860127,0.4,122,147.79361160186954,0.4,160,147.79361160186954,160,160,160,105.79361160186957,77.63,80.6,15.919888961990031
6929.0,2207.143,415.025,284.24213677986324,390.748,136.92890915748734,872.767,52.96715234348532,35.9785,94.80495,2.6350445404894596,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.06,12.656527767535655
6930.0,1936.056,0,271.0869453234252,366.326,136.92890915748734,873.143,0.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,134.69855176981366,0.4,160,134.69855176981366,160,160,160,92.69855176981368,77.63,78.8,0.0
6931.0,1894.013,255.355,297.3973282363013,415.17,136.92890915748734,873.806,32.55067906097791,37.6141,94.91775,2.523461946450932,0.4,122,130.77457948425342,0.4,160,130.77457948425342,160,160,158.77457948425342,88.77457948425342,77.63,75.2,7.913310965847424
6932.0,2001.709,470.869,363.1732855184914,537.279,136.92890915748734,874.137,60.0,38.2261,94.95375,2.4840030764320713,0.4,122,140.82615477302494,0.4,160,140.82615477302494,160,160,160,98.82615477302491,77.63,73.4,15.517817902385701
6933.0,2207.143,437.055,231.62137591361812,293.061,136.92890915748734,874.468,55.67026568474536,38.8381,94.98975,2.4457877702565267,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,71.6,16.222780568356104
6934.0,1830.814,0,376.3284769749294,561.7,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,124.87600881567329,0.4,160,124.87600881567329,160,160,152.8760088156733,82.87600881567329,77.63,69.8,0.0
6935.0,1933.98,426.873,323.7077111491773,464.013,136.92890915748734,875.835,54.2884807917855,40.45162499999999,95.1382,2.3519005725975166,0.4,122,134.50480729167964,0.4,160,134.50480729167964,160,160,160,92.50480729167964,77.63,66.2,13.47380442557028
6936.0,2135.034,472.14,271.0869453234252,366.326,136.92890915748734,876.498,60.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,153.2698012411907,0.4,160,153.2698012411907,160,160,160,111.26980124119069,77.63,64.4,15.073991162803125
6937.0,2207.143,211.644,139.53503571855194,122.109,136.92890915748734,876.498,26.895934115110144,40.865625,95.21019999999999,2.3298358950829696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,64.4,6.463903022437124
6938.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,151.88800101378473,0.4,160,151.88800101378473,160,160,160,109.88800101378472,77.63,62.6,0.0
6939.0,2033.314,0,86.91427485230683,24.422,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,143.7760020275694,0.4,160,143.7760020275694,160,160,160,101.7760020275694,77.63,62.6,0.0
6940.0,1959.555,0,73.75908339586881,0.0,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,136.89182091062168,0.4,160,136.89182091062168,160,160,160,94.89182091062166,77.63,62.6,0.0
6941.0,1872.641,0,86.91427485230683,24.422,136.92890915748734,877.934,0.0,42.547625000000004,95.3662,2.241398902993998,0.4,122,128.77982192440635,0.4,160,128.77982192440635,160,160,156.77982192440635,86.77982192440635,77.63,59.0,0.0
6942.0,1947.175,200.914,126.3798492216209,97.687,136.92890915748734,877.161,25.51303884085946,41.279625,95.2822,2.308213797969337,0.4,122,135.7363534501031,0.4,160,135.7363534501031,160,160,160,93.73635345010311,77.63,62.6,6.530471703387403
6943.0,1991.14,472.914,428.94923784117447,659.387,136.92890915748734,877.934,60.0,42.547625000000004,95.3662,2.241398902993998,0.4,122,139.83973541154126,0.4,160,139.83973541154126,160,160,160,97.83973541154127,77.63,59.0,15.759794279854876
6944.0,2073.797,472.14,389.4836634718604,586.122,136.92890915748734,876.498,60.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,147.55436900053166,0.4,160,147.55436900053166,160,160,160,105.5543690005317,77.63,64.4,14.516483549231252
6945.0,1945.613,471.783,599.9667218153618,976.87,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,135.59059315324387,0.4,160,135.59059315324387,160,160,160,93.59059315324387,77.63,66.2,15.08176651841887
6946.0,2145.574,471.047,271.0869453234252,366.326,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,154.2535555223306,0.4,160,154.2535555223306,160,160,160,112.25355552233059,77.63,71.6,14.6860945009156
6947.0,2207.143,266.88,205.3109930007421,244.218,136.92890915748734,874.402,33.99662361916421,38.7157,94.98255000000002,2.453334177090948,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,71.96,8.291627558112872
6948.0,2054.453,0,152.69022717498996,146.531,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,145.7489121303343,0.4,160,145.7489121303343,160,160,160,103.74891213033429,77.63,75.2,0.0
6949.0,1862.297,0,192.15580154430404,219.796,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,127.8143706528659,0.4,160,127.8143706528659,160,160,155.81437065286593,85.81437065286592,77.63,75.2,0.0
6950.0,1984.732,327.746,205.3109930007421,244.218,136.92890915748734,873.474,41.79440052973543,37.0021,94.88175,2.5642260844654765,0.4,122,139.24162882790222,0.4,160,139.24162882790222,160,160,160,97.2416288279022,77.63,77.0,9.789475872725362
6951.0,2207.143,361.946,139.53503571855194,122.109,136.92890915748734,873.143,46.17316121577383,36.3901,94.84575000000001,2.6063613455307904,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,78.8,10.66139121962562
6952.0,2014.987,0,192.15580154430404,219.796,136.92890915748734,873.143,0.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,142.06545852253169,0.4,160,142.06545852253169,160,160,160,100.06545852253166,77.63,78.8,0.0
6953.0,1845.336,114.591,284.24213677986324,390.748,136.92890915748734,873.11,14.618891195912818,36.3289,94.84214999999999,2.610652951231664,0.4,122,126.2313967140685,0.4,160,126.2313967140685,160,160,154.23139671406852,84.23139671406851,77.63,78.98,3.6984149909904045
6954.0,2123.692,470.512,192.15580154430404,219.796,136.92890915748734,873.474,60.0,37.0021,94.88175,2.5642260844654765,0.4,122,152.21127984954603,0.4,160,152.21127984954603,160,160,160,110.21127984954605,77.63,77.0,14.2099893941391
6955.0,2207.143,380.848,297.3973282363013,415.17,136.92890915748734,873.806,48.54758695504914,37.6141,94.91775,2.523461946450932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.2,11.606911683453603
6956.0,1800.344,61.616,468.4148122104886,732.653,136.92890915748734,874.468,7.848422398747451,38.8381,94.98975,2.4457877702565267,0.4,122,122.03213860860549,0.4,160,122.03213860860549,160,160,150.03213860860546,80.0321386086055,77.63,71.6,1.995847441540457
6957.0,1724.046,471.047,547.3459559896098,879.183,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,114.91092664884835,0.4,160,114.91092664884835,160,160,142.91092664884832,77.63,77.63,71.6,15.6108036403886
6958.0,1911.944,472.14,284.24213677986324,390.748,136.92890915748734,876.498,60.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,132.44810272909183,0.4,160,132.44810272909183,160,160,160,90.44810272909183,77.63,64.4,15.24599821546875
6959.0,2113.355,472.497,271.0869453234252,366.326,136.92890915748734,877.161,60.0,41.279625,95.2822,2.308213797969337,0.4,122,151.24642066948763,0.4,160,151.24642066948763,160,160,160,109.24642066948765,77.63,62.6,15.445640464737751
6960.0,2207.143,312.255,218.46618445718008,268.639,136.92890915748734,877.161,39.65157969380377,41.279625,95.2822,2.308213797969337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,62.6,10.187017630611264
6961.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,877.823,0.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,150.6601831445172,0.4,160,150.6601831445172,160,160,160,108.66018314451718,77.63,60.8,0.0
6962.0,2020.159,0,86.91427485230683,24.422,136.92890915748734,877.934,0.0,42.547625000000004,95.3662,2.241398902993998,0.4,122,142.54818415830186,0.4,160,142.54818415830186,160,160,160,100.54818415830186,77.63,59.0,0.0
6963.0,1906.934,0,113.2246577651829,73.265,136.92890915748734,877.823,0.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,131.98054943355146,0.4,160,131.98054943355146,160,160,159.98054943355146,89.98054943355146,77.63,60.8,0.0
6964.0,1833.175,0,73.75908339586881,0.0,136.92890915748734,877.823,0.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,125.0963683166037,0.4,160,125.0963683166037,160,160,153.09636831660367,83.09636831660372,77.63,60.8,0.0
6965.0,2038.604,292.343,86.91427485230683,24.422,136.92890915748734,877.757,37.09786461858281,41.652225,95.347,2.2891214094805257,0.4,122,144.26969898238127,0.4,160,144.26969898238127,160,160,160,102.26969898238126,77.63,60.98,8.599562475727918
6966.0,2207.143,308.074,139.53503571855194,122.109,136.92890915748734,876.498,39.150296137950285,40.865625,95.21019999999999,2.3298358950829696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,64.4,8.90398420297839
6967.0,1870.28,0,336.8629026056153,488.435,136.92890915748734,876.034,0.0,40.575824999999995,95.1598,2.3452338923484617,0.4,122,128.5594624234759,0.4,160,128.5594624234759,160,160,156.5594624234759,86.55946242347592,77.63,65.66,0.0
6968.0,1856.615,388.974,402.6388549282985,610.544,136.92890915748734,874.8,49.5270979921065,39.4501,95.02574999999999,2.4087581527043023,0.4,122,127.28408416677512,0.4,160,127.28408416677512,160,160,155.28408416677513,85.28408416677512,77.63,69.8,9.45458769125827
6969.0,1885.558,471.047,442.10442929761257,683.809,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,129.98541469827103,0.4,160,129.98541469827103,160,160,157.98541469827103,87.98541469827103,77.63,71.6,11.444536644956798
6970.0,1953.609,470.69,402.6388549282985,610.544,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,136.3368748466848,0.4,160,136.3368748466848,160,160,160,94.3368748466848,77.63,75.2,10.5779594102109
6971.0,2139.498,470.131,284.24213677986324,390.748,136.92890915748734,872.767,60.0,35.9785,94.80495,2.6350445404894596,0.4,122,153.6864877698997,0.4,160,153.6864877698997,160,160,160,111.68648776989971,77.63,80.06,10.274798459083998
6972.0,2207.143,259.801,192.15580154430404,219.796,136.92890915748734,871.375,33.20976485506976,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,5.528296367634557
6973.0,2028.142,0,179.000610087866,195.374,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,143.29327639179922,0.4,160,143.29327639179922,160,160,160,101.2932763917992,77.63,82.4,0.0
6974.0,1875.452,0,152.69022717498996,146.531,136.92890915748734,862.096,0.0,35.7301,93.64575,2.6209204564218966,0.4,122,129.04218852213347,0.4,160,129.04218852213347,160,160,157.04218852213347,87.04218852213347,77.63,84.2,0.0
6975.0,1951.913,321.237,244.77656737005617,317.483,136.92890915748734,862.096,41.50508751127339,35.7301,93.64575,2.6209204564218966,0.4,122,136.17851822909978,0.4,160,136.17851822909978,160,160,160,94.1785182290998,77.63,84.2,6.728720265760907
6976.0,2207.143,407.92,152.69022717498996,146.531,136.92890915748734,857.456,52.99007523287356,35.6221,93.14175,2.6147181103865296,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,86.0,10.848914222173516
6977.0,2028.142,0,179.000610087866,195.374,136.92890915748734,860.24,0.0,35.6869,93.44415000000001,2.618444022876742,0.4,122,143.29327639179917,0.4,160,143.29327639179917,160,160,160,101.29327639179918,77.63,84.92,0.0
6978.0,1814.924,31.558,244.77656737005617,317.483,136.92890915748734,862.096,4.07742959069698,35.7301,93.64575,2.6209204564218966,0.4,122,123.39288731204014,0.4,160,123.39288731204014,160,160,151.39288731204016,81.39288731204014,77.63,84.2,1.1628133331430548
6979.0,2026.373,469.381,257.93175882649416,341.905,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,143.12815513004483,0.4,160,143.12815513004483,160,160,160,101.12815513004482,77.63,80.6,16.0226909994625
6980.0,2015.315,470.512,481.5700036669266,757.074,136.92890915748734,873.474,60.0,37.0021,94.88175,2.5642260844654765,0.4,122,142.0960460674109,0.4,160,142.0960460674109,160,160,160,100.0960460674109,77.63,77.0,16.0459694344977
6981.0,2110.212,471.226,376.3284769749294,561.7,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,150.95312747779963,0.4,160,150.95312747779963,160,160,160,108.95312747779964,77.63,69.8,16.8076005813597
6982.0,2207.143,381.173,284.24213677986324,390.748,136.92890915748734,875.172,48.51314321374223,40.037625,95.0662,2.374421559720388,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,68.0,12.641638172113117
6983.0,1804.504,0,402.6388549282985,610.544,136.92890915748734,875.172,0.0,40.037625,95.0662,2.374421559720388,0.4,122,122.4203735400255,0.4,160,122.4203735400255,160,160,150.42037354002548,80.4203735400255,77.63,68.0,0.0
6984.0,2085.416,459.912,179.000610087866,195.374,136.92890915748734,875.835,58.49028373288291,40.45162499999999,95.1382,2.3519005725975166,0.4,122,148.63880954027832,0.4,160,148.63880954027832,160,160,160,106.63880954027829,77.63,66.2,15.722721003412033
6985.0,2207.143,261.262,139.53503571855194,122.109,136.92890915748734,876.498,33.20140123046443,40.865625,95.21019999999999,2.3298358950829696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,64.4,9.136831050880032
6986.0,2080.763,0,126.3798492216209,97.687,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,148.20454740598205,0.4,160,148.20454740598205,160,160,160,106.20454740598205,77.63,64.4,0.0
6987.0,1993.849,0,86.91427485230683,24.422,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,140.09254841976673,0.4,160,140.09254841976673,160,160,160,98.09254841976676,77.63,64.4,0.0
6988.0,1893.779,0,100.06946630874485,48.844,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,130.75273156428392,0.4,160,130.75273156428392,160,160,158.75273156428392,88.7527315642839,77.63,62.6,0.0
6989.0,1820.02,0,73.75908339586881,0.0,136.92890915748734,878.089,0.0,41.859225,95.383,2.2786613942326928,0.4,122,123.86855044733616,0.4,160,123.86855044733616,160,160,151.86855044733613,81.86855044733616,77.63,60.08,0.0
6990.0,2085.547,405.061,139.53503571855194,122.109,136.92890915748734,877.934,51.39133053090809,42.547625000000004,95.3662,2.241398902993998,0.4,122,148.65100796710482,0.4,160,148.65100796710482,160,160,160,106.65100796710483,77.63,59.0,12.410531782859543
6991.0,2207.143,458.459,336.8629026056153,488.435,136.92890915748734,877.934,58.166077038107986,42.547625000000004,95.3662,2.241398902993998,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,59.0,11.727903087950587
6992.0,1789.312,103.205,521.0355730767337,830.34,136.92890915748734,876.498,13.115348181852822,40.865625,95.21019999999999,2.3298358950829696,0.4,122,121.00245871820849,0.4,160,121.00245871820849,160,160,149.00245871820852,79.00245871820849,77.63,64.4,2.4934811339242233
6993.0,1963.141,471.226,297.3973282363013,415.17,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,137.22644734420248,0.4,160,137.22644734420248,160,160,160,95.22644734420251,77.63,69.8,11.976935915259899
6994.0,2096.968,470.69,336.8629026056153,488.435,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,149.71699637606673,0.4,160,149.71699637606673,160,160,160,107.71699637606673,77.63,75.2,11.4435965408503
6995.0,2207.143,420.728,310.5525196927393,439.592,136.92890915748734,872.767,53.6949525647211,35.9785,94.80495,2.6350445404894596,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.06,9.832208898157887
6996.0,2001.832,0,205.3109930007421,244.218,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,140.8376406532641,0.4,160,140.8376406532641,160,160,160,98.83764065326409,77.63,82.4,0.0
6997.0,1809.676,0,192.15580154430404,219.796,136.92890915748734,862.096,0.0,35.7301,93.64575,2.6209204564218966,0.4,122,122.90309917579573,0.4,160,122.90309917579573,160,160,150.90309917579572,80.90309917579572,77.63,84.2,0.0
6998.0,2076.412,432.582,165.845418631428,170.952,136.92890915748734,852.816,56.49936814257798,35.5141,92.63775,2.6084780411160637,0.4,122,147.79847890808134,0.4,160,147.79847890808134,160,160,160,105.79847890808135,77.63,87.8,9.942585734412706
6999.0,2207.143,296.576,165.845418631428,170.952,136.92890915748734,852.816,38.73571030686978,35.5141,92.63775,2.6084780411160637,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,87.8,6.683646315306092
7000.0,2054.453,0,152.69022717498996,146.531,136.92890915748734,852.816,0.0,35.5141,92.63775,2.6084780411160637,0.4,122,145.7489121303343,0.4,160,145.7489121303343,160,160,160,103.74891213033429,77.63,87.8,0.0
7001.0,1875.452,0,179.000610087866,195.374,136.92890915748734,852.352,0.0,35.5033,92.58735,2.6078519461571177,0.4,122,129.04218852213347,0.4,160,129.04218852213347,160,160,157.04218852213347,87.04218852213347,77.63,87.98,0.0
7002.0,1922.754,344.7,297.3973282363013,415.17,136.92890915748734,857.456,44.77753240202952,35.6221,93.14175,2.6147181103865296,0.4,122,133.45708606536425,0.4,160,133.45708606536425,160,160,160,91.45708606536428,77.63,86.0,12.337568583260209
7003.0,2082.535,470.333,310.5525196927393,439.592,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,148.36994684487877,0.4,160,148.36994684487877,160,160,160,106.3699468448788,77.63,78.8,16.9429004290128
7004.0,2124.276,470.69,428.94923784117447,659.387,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,152.26577125475745,0.4,160,152.26577125475745,160,160,160,110.26577125475748,77.63,75.2,18.103742498552503
7005.0,2207.143,406.574,323.7077111491773,464.013,136.92890915748734,874.137,51.807361684768665,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,15.351282479211516
7006.0,1922.901,0,284.24213677986324,390.748,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,133.47073390054612,0.4,160,133.47073390054612,160,160,160,91.47073390054611,77.63,71.6,0.0
7007.0,1910.512,206.078,218.46618445718008,268.639,136.92890915748734,874.568,26.246294637763647,39.0217,95.00055,2.4345569260180873,0.4,122,132.31445783215315,0.4,160,132.31445783215315,160,160,160,90.31445783215317,77.63,71.06,7.609530061790299
7008.0,2136.961,471.226,244.77656737005617,317.483,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,153.44971747233006,0.4,160,153.44971747233006,160,160,160,111.44971747233006,77.63,69.8,21.515553936155
7009.0,2207.143,196.561,126.3798492216209,97.687,136.92890915748734,875.172,25.017028542217925,40.037625,95.0662,2.374421559720388,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,68.0,6.07728718152758
7010.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,875.172,0.0,40.037625,95.0662,2.374421559720388,0.4,122,151.88800101378473,0.4,160,151.88800101378473,160,160,160,109.88800101378472,77.63,68.0,0.0
7011.0,2046.469,0,73.75908339586881,0.0,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,145.00381989683694,0.4,160,145.00381989683694,160,160,160,103.00381989683696,77.63,64.4,0.0
7012.0,1959.555,0,86.91427485230683,24.422,136.92890915748734,877.823,0.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,136.89182091062168,0.4,160,136.89182091062168,160,160,160,94.89182091062166,77.63,60.8,0.0
7013.0,1885.796,0,73.75908339586881,0.0,136.92890915748734,877.028,0.0,41.196825,95.2678,2.31250345141889,0.4,122,130.0076397936739,0.4,160,130.0076397936739,160,160,158.0076397936739,88.0076397936739,77.63,62.96,0.0
7014.0,1952.822,246.026,179.000610087866,195.374,136.92890915748734,877.161,31.241615119281036,41.279625,95.2822,2.308213797969337,0.4,122,136.26338154466671,0.4,160,136.26338154466671,160,160,160,94.26338154466671,77.63,62.6,8.40494044149218
7015.0,2128.279,472.855,297.3973282363013,415.17,136.92890915748734,877.823,60.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,152.63938773741222,0.4,160,152.63938773741222,160,160,160,110.63938773741222,77.63,60.8,16.32053397464325
7016.0,2145.517,472.497,455.2596207540507,708.231,136.92890915748734,877.161,60.0,41.279625,95.2822,2.308213797969337,0.4,122,154.24825597094969,0.4,160,154.24825597094969,160,160,160,112.24825597094967,77.63,62.6,15.96091652105175
7017.0,2122.018,471.226,494.7251951233646,781.496,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,152.05497702081777,0.4,160,152.05497702081777,160,160,160,110.05497702081777,77.63,69.8,14.6774831610862
7018.0,2137.627,470.869,455.2596207540507,708.231,136.92890915748734,874.137,60.0,38.2261,94.95375,2.4840030764320713,0.4,122,153.51182768760378,0.4,160,153.51182768760378,160,160,160,111.51182768760377,77.63,73.4,15.5409957629553
7019.0,2207.143,327.448,257.93175882649416,341.905,136.92890915748734,873.11,41.77383270513128,36.3289,94.84214999999999,2.610652951231664,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,78.98,10.434151373895919
7020.0,2028.142,0,179.000610087866,195.374,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,143.29327639179922,0.4,160,143.29327639179922,160,160,160,101.29327639179921,77.63,82.4,0.0
7021.0,1822.831,0,205.3109930007421,244.218,136.92890915748734,862.096,0.0,35.7301,93.64575,2.6209204564218966,0.4,122,124.13091704506327,0.4,160,124.13091704506327,160,160,152.13091704506326,82.13091704506328,77.63,84.2,0.0
7022.0,2053.128,396.142,165.845418631428,170.952,136.92890915748734,852.816,51.74004772299833,35.5141,92.63775,2.6084780411160637,0.4,122,145.62530013639173,0.4,160,145.62530013639173,160,160,160,103.62530013639174,77.63,87.8,12.826875226795323
7023.0,2207.143,346.17,192.15580154430404,219.796,136.92890915748734,852.816,45.213226677117916,35.5141,92.63775,2.6084780411160637,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,87.8,11.816892470348343
7024.0,1975.521,0,231.62137591361812,293.061,136.92890915748734,852.816,0.0,35.5141,92.63775,2.6084780411160637,0.4,122,138.382004914729,0.4,160,138.382004914729,160,160,160,96.38200491472901,77.63,87.8,0.0
7025.0,1823.111,39.746,192.15580154430404,219.796,136.92890915748734,852.352,5.194010333712306,35.5033,92.58735,2.6078519461571177,0.4,122,124.15706890996994,0.4,160,124.15706890996994,160,160,152.15706890996995,82.15706890996994,77.63,87.98,1.2415198296850123
7026.0,2053.373,461.883,231.62137591361812,293.061,136.92890915748734,857.456,60.0,35.6221,93.14175,2.6147181103865296,0.4,122,145.64816865792926,0.4,160,145.64816865792926,160,160,160,103.64816865792928,77.63,86.0,14.546188141597403
