Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
7027.0,2185.891,469.381,336.8629026056153,488.435,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,158.01652972321597,0.4,160,158.01652972321597,160,160,160,116.01652972321594,77.63,80.6,14.758176182028402
7028.0,2207.143,200.252,179.000610087866,195.374,136.92890915748734,873.474,25.536293438500458,37.0021,94.88175,2.5642260844654765,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,77.0,6.377308196630402
7029.0,1922.901,0,284.24213677986324,390.748,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,133.47073390054612,0.4,160,133.47073390054612,160,160,160,91.47073390054612,77.63,75.2,0.0
7030.0,1911.476,246.507,257.93175882649416,341.905,136.92890915748734,874.137,31.41087528217092,38.2261,94.95375,2.4840030764320713,0.4,122,132.4043905821921,0.4,160,132.4043905821921,160,160,160,90.40439058219212,77.63,73.4,7.9869559867346505
7031.0,2207.143,461.513,165.845418631428,170.952,136.92890915748734,874.767,58.76547960156722,39.38889999999999,95.02215,2.4124093335939825,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.98,15.391645135031757
7032.0,2067.608,0,139.53503571855194,122.109,136.92890915748734,875.172,0.0,40.037625,95.0662,2.374421559720388,0.4,122,146.97672999960184,0.4,160,146.97672999960184,160,160,160,104.97672999960184,77.63,68.0,0.0
7033.0,1954.383,0,113.2246577651829,73.265,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,136.40909527485144,0.4,160,136.40909527485144,160,160,160,94.40909527485144,77.63,66.2,0.0
7034.0,1854.314,0,100.06946630874485,48.844,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,127.06927841936859,0.4,160,127.06927841936859,160,160,155.06927841936857,85.06927841936859,77.63,64.4,0.0
7035.0,1970.126,215.882,100.06946630874485,48.844,136.92890915748734,876.498,27.434403707438662,40.865625,95.21019999999999,2.3298358950829696,0.4,122,137.8784043090244,0.4,160,137.8784043090244,160,160,160,95.87840430902443,77.63,64.4,7.018294633623152
7036.0,2207.143,323.931,86.91427485230683,24.422,136.92890915748734,876.498,41.16546721049381,40.865625,95.21019999999999,2.3298358950829696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,64.4,10.126291527435125
7037.0,2133.384,0,73.75908339586881,0.0,136.92890915748734,877.028,0.0,41.196825,95.2678,2.31250345141889,0.4,122,153.11581888305227,0.4,160,153.11581888305227,160,160,160,111.11581888305226,77.63,62.96,0.0
7038.0,2046.469,0,86.91427485230683,24.422,136.92890915748734,877.823,0.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,145.00381989683694,0.4,160,145.00381989683694,160,160,160,103.00381989683696,77.63,60.8,0.0
7039.0,1946.4,0,100.06946630874485,48.844,136.92890915748734,877.823,0.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,135.66400304135414,0.4,160,135.66400304135414,160,160,160,93.6640030413541,77.63,60.8,0.0
7040.0,1891.522,189.898,244.77656737005617,317.483,136.92890915748734,877.161,24.11420402886664,41.279625,95.2822,2.308213797969337,0.4,122,130.54203607119436,0.4,160,130.54203607119436,160,160,158.54203607119433,88.54203607119436,77.63,62.6,6.388218888773414
7041.0,2052.753,471.783,310.5525196927393,439.592,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,145.59025242201795,0.4,160,145.59025242201795,160,160,160,103.59025242201798,77.63,66.2,15.583905888580121
7042.0,2094.672,470.869,428.94923784117447,659.387,136.92890915748734,874.137,60.0,38.2261,94.95375,2.4840030764320713,0.4,122,149.50273882733904,0.4,160,149.50273882733904,160,160,160,107.50273882733904,77.63,73.4,14.5208263981583
7043.0,2175.504,470.315,389.4836634718604,586.122,136.92890915748734,873.11,60.0,36.3289,94.84214999999999,2.610652951231664,0.4,122,157.04702665459138,0.4,160,157.04702665459138,160,160,160,115.04702665459136,77.63,78.98,13.6207161518916
7044.0,2207.143,394.812,363.1732855184914,537.279,136.92890915748734,866.735,50.73819389017034,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,82.4,11.328917455229014
7045.0,1936.056,0,271.0869453234252,366.326,136.92890915748734,862.096,0.0,35.7301,93.64575,2.6209204564218966,0.4,122,134.69855176981366,0.4,160,134.69855176981366,160,160,160,92.69855176981368,77.63,84.2,0.0
7046.0,1889.235,250.577,297.3973282363013,415.17,136.92890915748734,857.456,32.55067906097791,35.6221,93.14175,2.6147181103865296,0.4,122,130.32863964318793,0.4,160,130.32863964318793,160,160,158.3286396431879,88.32863964318794,77.63,86.0,7.277354690451881
7047.0,2051.222,459.384,297.3973282363013,415.17,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,145.4473825715034,0.4,160,145.4473825715034,160,160,160,103.44738257150338,77.63,87.8,13.3706829818502
7048.0,2207.143,400.697,244.77656737005617,317.483,136.92890915748734,852.816,52.33498652680647,35.5141,92.63775,2.6084780411160637,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,87.8,11.993296247552994
7049.0,1883.435,0,323.7077111491773,464.013,136.92890915748734,854.672,0.0,35.5573,92.83935000000001,2.6109786176115737,0.4,122,129.78728029274345,0.4,160,129.78728029274345,160,160,157.78728029274345,87.78728029274347,77.63,87.08,0.0
7050.0,1910.673,337.79,310.5525196927393,439.592,136.92890915748734,857.456,43.87999310205615,35.6221,93.14175,2.6147181103865296,0.4,122,132.329491520055,0.4,160,132.329491520055,160,160,160,90.32949152005502,77.63,86.0,9.719306428120808
7051.0,2145.934,466.882,231.62137591361812,293.061,136.92890915748734,866.735,60.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,154.2871271404013,0.4,160,154.2871271404013,160,160,160,112.2871271404013,77.63,82.4,13.372017307690202
7052.0,2207.143,279.676,218.46618445718008,268.639,136.92890915748734,873.143,35.677968788132326,36.3901,94.84575000000001,2.6063613455307904,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,78.8,8.254092586454389
7053.0,1896.59,0,310.5525196927393,439.592,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,131.01509816201104,0.4,160,131.01509816201104,160,160,159.01509816201104,89.01509816201103,77.63,73.4,0.0
7054.0,1903.501,330.618,323.7077111491773,464.013,136.92890915748734,874.8,42.09674948294227,39.4501,95.02574999999999,2.4087581527043023,0.4,122,131.66004837160173,0.4,160,131.66004837160173,160,160,159.6600483716017,89.66004837160173,77.63,69.8,11.347911671751431
7055.0,2156.242,471.208,218.46618445718008,268.639,136.92890915748734,874.767,60.0,39.38889999999999,95.02215,2.4124093335939825,0.4,122,155.24927755076948,0.4,160,155.24927755076948,160,160,160,113.2492775507695,77.63,69.98,13.957937653468997
7056.0,2207.143,229.901,179.000610087866,195.374,136.92890915748734,874.8,29.272745922084987,39.4501,95.02574999999999,2.4087581527043023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.8,6.753978418854534
7057.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,874.8,0.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,150.6601831445172,0.4,160,150.6601831445172,160,160,160,108.66018314451718,77.63,69.8,0.0
7058.0,2007.004,0,100.06946630874485,48.844,136.92890915748734,875.172,0.0,40.037625,95.0662,2.374421559720388,0.4,122,141.32036628903433,0.4,160,141.32036628903433,160,160,160,99.32036628903433,77.63,68.0,0.0
7059.0,1906.934,0,100.06946630874485,48.844,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,131.98054943355146,0.4,160,131.98054943355146,160,160,159.98054943355146,89.98054943355147,77.63,66.2,0.0
7060.0,1833.175,0,73.75908339586881,0.0,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,125.09636831660372,0.4,160,125.09636831660372,160,160,153.09636831660373,83.09636831660372,77.63,66.2,0.0
7061.0,2038.118,291.857,86.91427485230683,24.422,136.92890915748734,876.299,37.09786461858281,40.741425,95.1886,2.336408213507505,0.4,122,144.2243698559601,0.4,160,144.2243698559601,160,160,160,102.22436985596013,77.63,64.94,8.982449772296109
7062.0,2207.143,255.939,86.91427485230683,24.422,136.92890915748734,876.498,32.52492547437045,40.865625,95.21019999999999,2.3298358950829696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,64.4,7.971133699838915
7063.0,2107.073,0,100.06946630874485,48.844,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,150.6601831445172,0.4,160,150.6601831445172,160,160,160,108.66018314451718,77.63,64.4,0.0
7064.0,1980.694,0,126.3798492216209,97.687,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,138.8647305504992,0.4,160,138.8647305504992,160,160,160,96.86473055049922,77.63,71.6,0.0
7065.0,1852.605,103.532,231.62137591361812,293.061,136.92890915748734,874.137,13.192521830140516,38.2261,94.95375,2.4840030764320713,0.4,122,126.90976267925426,0.4,160,126.90976267925426,160,160,154.90976267925424,84.90976267925426,77.63,73.4,3.3081200516017537
7066.0,2011.433,469.381,310.5525196927393,439.592,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,141.73375948307603,0.4,160,141.73375948307603,160,160,160,99.73375948307606,77.63,80.6,14.0591707657632
7067.0,1905.158,467.382,573.6563389024858,928.027,136.92890915748734,867.663,60.0,35.8597,94.25055,2.6283139568931144,0.4,122,131.81478547836667,0.4,160,131.81478547836667,160,160,159.81478547836667,89.8147854783667,77.63,82.04,14.180963107452499
7068.0,1901.126,464.382,468.4148122104886,732.653,136.92890915748734,862.096,60.0,35.7301,93.64575,2.6209204564218966,0.4,122,131.43843244147826,0.4,160,131.43843244147826,160,160,159.43843244147826,89.43843244147827,77.63,84.2,13.9258850454899
7069.0,1944.716,459.384,415.7940463847365,634.966,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,135.5068150092731,0.4,160,135.5068150092731,160,160,160,93.50681500927311,77.63,87.8,13.6247469822133
7070.0,2143.669,456.885,257.93175882649416,341.905,136.92890915748734,848.176,60.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,154.0757431463104,0.4,160,154.0757431463104,160,160,160,112.0757431463104,77.63,89.6,13.5988715820591
7071.0,2207.143,387.182,323.7077111491773,464.013,136.92890915748734,848.176,50.8463527164901,35.4061,92.13374999999999,2.6021999034064747,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,89.6,12.008173771351363
7072.0,1975.521,0,231.62137591361812,293.061,136.92890915748734,848.176,0.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,138.382004914729,0.4,160,138.382004914729,160,160,160,96.38200491472901,77.63,89.6,0.0
7073.0,1857.245,218.587,336.8629026056153,488.435,136.92890915748734,847.248,28.7371663893666,35.3845,92.03295,2.6009396769772075,0.4,122,127.34289434198814,0.4,160,127.34289434198814,160,160,155.34289434198814,85.34289434198814,77.63,89.96,6.605522699289571
7074.0,2045.542,459.384,271.0869453234252,366.326,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,144.91727300883866,0.4,160,144.91727300883866,160,160,160,102.91727300883869,77.63,87.8,13.328488892724799
7075.0,2207.143,445.843,284.24213677986324,390.748,136.92890915748734,857.456,57.91630733829127,35.6221,93.14175,2.6147181103865296,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,86.0,13.016442754323833
7076.0,1975.521,0,231.62137591361812,293.061,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,138.38200491472895,0.4,160,138.38200491472895,160,160,160,96.38200491472898,77.63,82.4,0.0
7077.0,1865.542,213.728,323.7077111491773,464.013,136.92890915748734,866.735,27.466672831586934,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,128.11724507449316,0.4,160,128.11724507449316,160,160,156.11724507449316,86.11724507449318,77.63,82.4,6.596876876175119
7078.0,2091.099,470.333,244.77656737005617,317.483,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,149.1691947374581,0.4,160,149.1691947374581,160,160,160,107.16919473745811,77.63,78.8,14.3597047118106
7079.0,2207.143,347.666,231.62137591361812,293.061,136.92890915748734,871.375,44.44138248685956,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,9.530240163626262
7080.0,2001.832,0,205.3109930007421,244.218,136.92890915748734,873.143,0.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,140.8376406532641,0.4,160,140.8376406532641,160,160,160,98.83764065326409,77.63,78.8,0.0
7081.0,1901.762,0,100.06946630874485,48.844,136.92890915748734,873.474,0.0,37.0021,94.88175,2.5642260844654765,0.4,122,131.49782379778122,0.4,160,131.49782379778122,160,160,159.49782379778122,89.49782379778125,77.63,77.0,0.0
7082.0,1801.693,0,100.06946630874485,48.844,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,122.15800694229839,0.4,160,122.15800694229839,160,160,150.15800694229836,80.1580069422984,77.63,75.2,0.0
7083.0,2176.301,461.522,86.91427485230683,24.422,136.92890915748734,873.806,58.83130945232946,37.6141,94.91775,2.523461946450932,0.4,122,157.12139713666943,0.4,160,157.12139713666943,160,160,160,115.12139713666942,77.63,75.2,12.98478425137461
7084.0,2207.143,130.912,100.06946630874485,48.844,136.92890915748734,874.137,16.681290997120776,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,3.7039067574678044
7085.0,2080.763,0,126.3798492216209,97.687,136.92890915748734,874.038,0.0,38.042500000000004,94.94295,2.4957074324768347,0.4,122,148.20454740598205,0.4,160,148.20454740598205,160,160,160,106.20454740598205,77.63,73.94,0.0
7086.0,1941.228,0,139.53503571855194,122.109,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,135.1812774055839,0.4,160,135.1812774055839,160,160,160,93.18127740558388,77.63,73.4,0.0
7087.0,1887.508,256.832,310.5525196927393,439.592,136.92890915748734,874.468,32.71418586284559,38.8381,94.98975,2.4457877702565267,0.4,122,130.1673738958462,0.4,160,130.1673738958462,160,160,158.1673738958462,88.16737389584618,77.63,71.6,9.33189458347824
7088.0,1797.875,470.869,560.5011474460478,903.605,136.92890915748734,874.137,60.0,38.2261,94.95375,2.4840030764320713,0.4,122,121.80168207137909,0.4,160,121.80168207137909,160,160,149.8016820713791,79.8016820713791,77.63,73.4,13.619802014920202
7089.0,1852.414,470.333,415.7940463847365,634.966,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,126.89200035964055,0.4,160,126.89200035964055,160,160,154.89200035964052,84.89200035964055,77.63,78.8,12.305220284437098
7090.0,1998.088,469.381,323.7077111491773,464.013,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,140.48817929419477,0.4,160,140.48817929419477,160,160,160,98.48817929419478,77.63,80.6,11.9714196961348
7091.0,2152.168,464.632,310.5525196927393,439.592,136.92890915748734,862.56,60.0,35.7409,93.69615,2.621538629413361,0.4,122,154.86896701924894,0.4,160,154.86896701924894,160,160,160,112.86896701924897,77.63,84.02,10.895668906358601
7092.0,2207.143,194.51,139.53503571855194,122.109,136.92890915748734,862.096,25.13149051572654,35.7301,93.64575,2.6209204564218966,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,84.2,4.272274932326737
7093.0,2041.297,0,165.845418631428,170.952,136.92890915748734,857.456,0.0,35.6221,93.14175,2.6147181103865296,0.4,122,144.52109426106676,0.4,160,144.52109426106676,160,160,160,102.52109426106675,77.63,86.0,0.0
7094.0,1875.452,0,165.845418631428,170.952,136.92890915748734,852.816,0.0,35.5141,92.63775,2.6084780411160637,0.4,122,129.04218852213347,0.4,160,129.04218852213347,160,160,157.04218852213347,87.04218852213346,77.63,87.8,0.0
7095.0,1955.141,232.379,152.69022717498996,146.531,136.92890915748734,852.816,30.350943367110222,35.5141,92.63775,2.6084780411160637,0.4,122,136.4797972186342,0.4,160,136.4797972186342,160,160,160,94.4797972186342,77.63,87.8,5.342661349273786
7096.0,2207.143,404.692,152.69022717498996,146.531,136.92890915748734,848.176,53.14590620940232,35.4061,92.13374999999999,2.6021999034064747,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,89.6,10.487000845262859
7097.0,1962.366,0,244.77656737005617,317.483,136.92890915748734,849.568,0.0,35.4385,92.28495000000001,2.6040873626141066,0.4,122,137.15418704546144,0.4,160,137.15418704546144,160,160,160,95.15418704546144,77.63,89.06,0.0
7098.0,1868.101,137.356,231.62137591361812,293.061,136.92890915748734,852.816,17.940076351151262,35.5141,92.63775,2.6084780411160637,0.4,122,128.35611876271687,0.4,160,128.35611876271687,160,160,156.35611876271685,86.35611876271687,77.63,87.8,4.542398040627021
7099.0,2074.552,464.382,257.93175882649416,341.905,136.92890915748734,862.096,60.0,35.7301,93.64575,2.6209204564218966,0.4,122,147.62485070833458,0.4,160,147.62485070833458,160,160,160,105.62485070833458,77.63,84.2,15.4782649922299
7100.0,2207.143,443.143,310.5525196927393,439.592,136.92890915748734,862.096,57.25583261302797,35.7301,93.64575,2.6209204564218966,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,84.2,14.04772392093781
7101.0,1922.901,0,284.24213677986324,390.748,136.92890915748734,871.375,0.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,133.47073390054612,0.4,160,133.47073390054612,160,160,160,91.47073390054612,77.63,80.6,0.0
7102.0,1895.972,283.624,310.5525196927393,439.592,136.92890915748734,871.375,36.255084875577495,35.9461,94.65375000000002,2.633213338860127,0.4,122,130.9574210386308,0.4,160,130.9574210386308,160,160,158.9574210386308,88.95742103863081,77.63,80.6,9.26505002138203
7103.0,2121.511,470.315,244.77656737005617,317.483,136.92890915748734,873.11,60.0,36.3289,94.84214999999999,2.610652951231664,0.4,122,152.00770450205152,0.4,160,152.00770450205152,160,160,160,110.00770450205152,77.63,78.98,12.139782203058
7104.0,2207.143,356.719,271.0869453234252,366.326,136.92890915748734,873.143,45.50629700866735,36.3901,94.84575000000001,2.6063613455307904,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,78.8,9.262643878137228
7105.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,151.88800101378467,0.4,160,151.88800101378467,160,160,160,109.8880010137847,77.63,73.4,0.0
7106.0,2007.004,0,113.2246577651829,73.265,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,141.32036628903427,0.4,160,141.32036628903427,160,160,160,99.3203662890343,77.63,71.6,0.0
7107.0,1920.09,0,86.91427485230683,24.422,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,133.208367302819,0.4,160,133.208367302819,160,160,160,91.208367302819,77.63,71.6,0.0
7108.0,1846.331,0,73.75908339586881,0.0,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,126.32418618587124,0.4,160,126.32418618587124,160,160,154.3241861858712,84.32418618587124,77.63,71.6,0.0
7109.0,1979.35,219.934,86.91427485230683,24.422,136.92890915748734,874.402,28.016370367752895,38.7157,94.98255000000002,2.453334177090948,0.4,122,138.73935134335795,0.4,160,138.73935134335795,160,160,160,96.73935134335794,77.63,71.96,5.935549057226674
7110.0,2207.143,341.017,113.2246577651829,73.265,136.92890915748734,874.8,43.420882898454096,39.4501,95.02574999999999,2.4087581527043023,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.8,9.641146458461803
7111.0,1830.814,0,376.3284769749294,561.7,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,124.87600881567329,0.4,160,124.87600881567329,160,160,152.8760088156733,82.87600881567329,77.63,71.6,0.0
7112.0,1765.234,442.3,507.88038162029574,805.918,136.92890915748734,874.137,56.359649088674715,38.2261,94.95375,2.4840030764320713,0.4,122,118.7551680235989,0.4,160,118.7551680235989,160,160,146.7551680235989,77.63,77.63,73.4,12.28026366669692
7113.0,1833.285,470.69,402.6388549282985,610.544,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,125.10662817201266,0.4,160,125.10662817201266,160,160,153.10662817201268,83.10662817201266,77.63,75.2,12.4479274277518
7114.0,2032.532,470.333,271.0869453234252,366.326,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,143.7029425593298,0.4,160,143.7029425593298,160,160,160,101.70294255932984,77.63,78.8,11.7587452764637
7115.0,2207.143,340.457,165.845418631428,170.952,136.92890915748734,860.24,44.08322365769725,35.6869,93.44415000000001,2.618444022876742,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,84.92,8.497270712702804
7116.0,2093.918,0,113.2246577651829,73.265,136.92890915748734,852.816,0.0,35.5141,92.63775,2.6084780411160637,0.4,122,149.4323652752496,0.4,160,149.4323652752496,160,160,160,107.43236527524962,77.63,87.8,0.0
7117.0,1849.142,0,244.77656737005617,317.483,136.92890915748734,852.816,0.0,35.5141,92.63775,2.6084780411160637,0.4,122,126.58655232071104,0.4,160,126.58655232071104,160,160,154.586552320711,84.58655232071104,77.63,87.8,0.0
7118.0,2001.991,279.229,126.3798492216209,97.687,136.92890915748734,848.176,36.669556589780505,35.4061,92.13374999999999,2.6021999034064747,0.4,122,140.85249520915477,0.4,160,140.85249520915477,160,160,160,98.85249520915475,77.63,89.6,6.447468569531982
7119.0,2207.143,370.997,165.845418631428,170.952,136.92890915748734,848.176,48.72091831295719,35.4061,92.13374999999999,2.6021999034064747,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,89.6,8.800174204011645
7120.0,2093.918,0,113.2246577651829,73.265,136.92890915748734,848.176,0.0,35.4061,92.13374999999999,2.6021999034064747,0.4,122,149.4323652752496,0.4,160,149.4323652752496,160,160,160,107.43236527524962,77.63,89.6,0.0
7121.0,1862.297,0,231.62137591361812,293.061,136.92890915748734,849.568,0.0,35.4385,92.28495000000001,2.6040873626141066,0.4,122,127.8143701899786,0.4,160,127.8143701899786,160,160,155.8143701899786,85.8143701899786,77.63,89.06,0.0
7122.0,1907.547,368.958,323.7077111491773,464.013,136.92890915748734,848.176,48.45313448180155,35.4061,92.13374999999999,2.6021999034064747,0.4,122,132.03774454902035,0.4,160,132.03774454902035,160,160,160,90.03774454902035,77.63,89.6,11.928207688152407
7123.0,2043.223,459.384,323.7077111491773,464.013,136.92890915748734,852.816,60.0,35.5141,92.63775,2.6084780411160637,0.4,122,144.70085173880068,0.4,160,144.70085173880068,160,160,160,102.70085173880071,77.63,87.8,14.391751250394899
7124.0,2155.088,461.883,350.0180940620533,512.857,136.92890915748734,857.456,60.0,35.6221,93.14175,2.6147181103865296,0.4,122,155.1415911262394,0.4,160,155.1415911262394,160,160,160,113.1415911262394,77.63,86.0,13.228232245940902
7125.0,2207.143,349.452,297.3973282363013,415.17,136.92890915748734,871.375,44.66968198742272,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,10.111546305568357
7126.0,1962.366,0,244.77656737005617,317.483,136.92890915748734,871.375,0.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,137.15418704546144,0.4,160,137.15418704546144,160,160,160,95.15418704546144,77.63,80.6,0.0
7127.0,1878.682,213.713,297.3973282363013,415.17,136.92890915748734,873.806,27.242552432658577,37.6141,94.91775,2.523461946450932,0.4,122,129.3436852492847,0.4,160,129.3436852492847,160,160,157.3436852492847,87.3436852492847,77.63,75.2,6.415585814510203
7128.0,2157.038,470.512,192.15580154430404,219.796,136.92890915748734,873.474,60.0,37.0021,94.88175,2.5642260844654765,0.4,122,155.3235683847622,0.4,160,155.3235683847622,160,160,160,113.32356838476224,77.63,77.0,11.7920251911216
7129.0,2207.143,150.174,100.06946630874485,48.844,136.92890915748734,873.772,19.143774272831713,37.5529,94.91414999999999,2.5274785702302616,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.38,3.7596961276233416
7130.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,151.88800101378473,0.4,160,151.88800101378473,160,160,160,109.88800101378472,77.63,73.4,0.0
7131.0,2033.314,0,86.91427485230683,24.422,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,143.7760020275694,0.4,160,143.7760020275694,160,160,160,101.7760020275694,77.63,73.4,0.0
7132.0,1946.4,0,86.91427485230683,24.422,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,135.66400304135408,0.4,160,135.66400304135408,160,160,160,93.6640030413541,77.63,73.4,0.0
7133.0,1859.486,0,86.91427485230683,24.422,136.92890915748734,874.402,0.0,38.7157,94.98255000000002,2.453334177090948,0.4,122,127.5520040551388,0.4,160,127.5520040551388,160,160,155.5520040551388,85.5520040551388,77.63,71.96,0.0
7134.0,1990.184,270.233,139.53503571855194,122.109,136.92890915748734,874.468,34.42115203799482,38.8381,94.98975,2.4457877702565267,0.4,122,139.75049507971414,0.4,160,139.75049507971414,160,160,160,97.75049507971413,77.63,71.6,7.261196959004727
7135.0,2111.213,471.047,350.0180940620533,512.857,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,151.04655023319555,0.4,160,151.04655023319555,160,160,160,109.04655023319555,77.63,71.6,11.405776764890199
7136.0,2100.512,470.869,481.5700036669266,757.074,136.92890915748734,874.137,60.0,38.2261,94.95375,2.4840030764320713,0.4,122,150.04776516144642,0.4,160,150.04776516144642,160,160,160,108.04776516144643,77.63,73.4,1.5780560146021
7137.0,2102.787,470.69,468.4148122104886,732.653,136.92890915748734,873.806,60.0,37.6141,94.91775,2.523461946450932,0.4,122,150.2601359635225,0.4,160,150.2601359635225,160,160,160,108.26013596352247,77.63,75.2,0.7050587763294001
7138.0,2207.143,401.753,297.3973282363013,415.17,136.92890915748734,871.375,51.355248592456896,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,0.3584927363063644
7139.0,1870.28,0,336.8629026056153,488.435,136.92890915748734,870.447,0.0,35.924499999999995,94.55294999999998,2.6319907027237677,0.4,122,128.5594624234759,0.4,160,128.5594624234759,160,160,156.5594624234759,86.55946242347594,77.63,80.96,0.0
7140.0,1958.335,332.831,244.77656737005617,317.483,136.92890915748734,866.735,42.77287193974122,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,136.77789733335106,0.4,160,136.77789733335106,160,160,160,94.77789733335108,77.63,82.4,0.22273816867740398
7141.0,2207.143,362.033,113.2246577651829,73.265,136.92890915748734,862.096,46.7760434351353,35.7301,93.64575,2.6209204564218966,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,84.2,-0.1996865483816415
7142.0,2014.987,0,192.15580154430404,219.796,136.92890915748734,862.096,0.0,35.7301,93.64575,2.6209204564218966,0.4,122,142.06545852253163,0.4,160,142.06545852253163,160,160,160,100.06545852253164,77.63,84.2,-0.0
7143.0,1888.607,0,126.3798492216209,97.687,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,130.27000592851368,0.4,160,130.27000592851368,160,160,158.27000592851368,88.27000592851368,77.63,82.4,0.0
7144.0,1944.115,234.508,179.000610087866,195.374,136.92890915748734,862.096,30.299361661358216,35.7301,93.64575,2.6209204564218966,0.4,122,135.45071440045552,0.4,160,135.45071440045552,160,160,160,93.45071440045552,77.63,84.2,1.7937240800898573
7145.0,2207.143,428.873,165.845418631428,170.952,136.92890915748734,867.663,55.05652716820222,35.8597,94.25055,2.6283139568931144,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,82.04,18.87934552983979
7146.0,2014.987,0,192.15580154430404,219.796,136.92890915748734,873.143,0.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,142.06545852253169,0.4,160,142.06545852253169,160,160,160,100.06545852253166,77.63,78.8,0.0
7147.0,1848.02,130.431,297.3973282363013,415.17,136.92890915748734,873.806,16.626297174855754,37.6141,94.91775,2.523461946450932,0.4,122,126.48189623990004,0.4,160,126.48189623990004,160,160,154.48189623990004,84.48189623990004,77.63,75.2,4.103841374988303
7148.0,1942.739,471.047,376.3284769749294,561.7,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,135.32231565484636,0.4,160,135.32231565484636,160,160,160,93.32231565484638,77.63,71.6,15.578937445395798
7149.0,2129.723,471.226,284.24213677986324,390.748,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,152.77412215010793,0.4,160,152.77412215010793,160,160,160,110.77412215010794,77.63,69.8,15.3828709502869
7150.0,2207.143,335.352,257.93175882649416,341.905,136.92890915748734,875.835,42.649046846267254,40.45162499999999,95.1382,2.3519005725975166,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.2,12.076064330431628
7151.0,1949.211,0,257.93175882649416,341.905,136.92890915748734,875.901,0.0,40.493025,95.1454,2.3496738018461203,0.4,122,135.9263691761939,0.4,160,135.9263691761939,160,160,160,93.9263691761939,77.63,66.02,0.0
7152.0,1887.07,235.257,297.3973282363013,415.17,136.92890915748734,876.498,29.896616247109247,40.865625,95.21019999999999,2.3298358950829696,0.4,122,130.1265770611698,0.4,160,130.1265770611698,160,160,158.12657706116983,88.12657706116981,77.63,64.4,7.853350274437073
7153.0,2207.143,446.452,126.3798492216209,97.687,136.92890915748734,876.498,56.73552046193483,40.865625,95.21019999999999,2.3298358950829696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,64.4,12.09505299817862
7154.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,151.88800101378467,0.4,160,151.88800101378467,160,160,160,109.8880010137847,77.63,62.6,0.0
7155.0,2033.314,0,86.91427485230683,24.422,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,143.7760020275694,0.4,160,143.7760020275694,160,160,160,101.7760020275694,77.63,64.4,0.0
7156.0,1959.555,0,73.75908339586881,0.0,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,136.89182091062162,0.4,160,136.89182091062162,160,160,160,94.89182091062165,77.63,64.4,0.0
7157.0,1885.796,0,73.75908339586881,0.0,136.92890915748734,877.36,0.0,41.403825,95.30380000000001,2.3018114872237048,0.4,122,130.0076397936739,0.4,160,130.0076397936739,160,160,158.0076397936739,88.00763979367389,77.63,62.06,0.0
7158.0,1928.371,182.11,139.53503571855194,122.109,136.92890915748734,877.823,23.1076997093861,41.693625,95.35419999999999,2.2870210973500145,0.4,122,133.98127303824973,0.4,160,133.98127303824973,160,160,160,91.98127303824973,77.63,60.8,5.448257027955521
7159.0,2090.732,472.914,310.5525196927393,439.592,136.92890915748734,877.934,60.0,42.547625000000004,95.3662,2.241398902993998,0.4,122,149.13501536020846,0.4,160,149.13501536020846,160,160,160,107.13501536020848,77.63,59.0,14.249437538819
7160.0,1989.931,472.855,573.6563389024858,928.027,136.92890915748734,877.823,60.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,139.7268472241101,0.4,160,139.7268472241101,160,160,160,97.7268472241101,77.63,60.8,10.980105576575623
7161.0,2098.898,472.14,363.1732855184914,537.279,136.92890915748734,876.498,60.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,149.8971160887483,0.4,160,149.8971160887483,160,160,160,107.8971160887483,77.63,64.4,10.599838111237501
7162.0,2206.95,471.226,363.1732855184914,537.279,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,159.98201536840457,0.4,160,159.98201536840457,160,160,160,117.98201536840457,77.63,69.8,10.387995321837298
7163.0,2207.143,258.124,257.93175882649416,341.905,136.92890915748734,874.568,32.87505913072265,39.0217,95.00055,2.4345569260180873,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,71.06,5.645468906423816
7164.0,2014.987,0,192.15580154430404,219.796,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,142.06545852253163,0.4,160,142.06545852253163,160,160,160,100.06545852253164,77.63,73.4,0.0
7165.0,1888.607,0,126.3798492216209,97.687,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,130.27000592851368,0.4,160,130.27000592851368,160,160,158.27000592851368,88.2700059285137,77.63,75.2,0.0
7166.0,1902.908,140.681,126.3798492216209,97.687,136.92890915748734,873.806,17.932910860710127,37.6141,94.91775,2.523461946450932,0.4,122,131.60475767053515,0.4,160,131.60475767053515,160,160,159.60475767053515,89.60475767053514,77.63,75.2,0.6003745544876199
7167.0,2207.143,456.925,152.69022717498996,146.531,136.92890915748734,873.806,58.24531122476849,37.6141,94.91775,2.523461946450932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.2,5.8292007956343
7168.0,2014.987,0,192.15580154430404,219.796,136.92890915748734,873.474,0.0,37.0021,94.88175,2.5642260844654765,0.4,122,142.06545852253163,0.4,160,142.06545852253163,160,160,160,100.06545852253164,77.63,77.0,0.0
7169.0,1835.986,0,179.000610087866,195.374,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,125.35873491433081,0.4,160,125.35873491433081,160,160,153.3587349143308,83.35873491433081,77.63,75.2,0.0
7170.0,2033.048,376.062,179.000610087866,195.374,136.92890915748734,873.806,47.93754541070358,37.6141,94.91775,2.523461946450932,0.4,122,143.75115229331607,0.4,160,143.75115229331607,160,160,160,101.7511522933161,77.63,75.2,12.457666266600665
7171.0,2207.143,405.716,231.62137591361812,293.061,136.92890915748734,874.137,51.697996818869086,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,12.977052338194664
7172.0,1870.28,0,336.8629026056153,488.435,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,128.5594624234759,0.4,160,128.5594624234759,160,160,156.5594624234759,86.55946242347594,77.63,71.6,0.0
7173.0,1906.189,372.772,336.8629026056153,488.435,136.92890915748734,874.468,47.482155976161714,38.8381,94.98975,2.4457877702565267,0.4,122,131.91100820486355,0.4,160,131.91100820486355,160,160,159.91100820486355,89.91100820486353,77.63,71.6,12.959002631450403
7174.0,2080.575,471.783,297.3973282363013,415.17,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,148.18704242495465,0.4,160,148.18704242495465,160,160,160,106.18704242495468,77.63,66.2,18.333944608443744
7175.0,2207.143,463.43,336.8629026056153,488.435,136.92890915748734,875.172,58.98231472219903,40.037625,95.0662,2.374421559720388,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,68.0,15.053628090295163
7176.0,1988.677,0,218.46618445718008,268.639,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,139.60982278399655,0.4,160,139.60982278399655,160,160,160,97.60982278399655,77.63,66.2,0.0
7177.0,1875.452,0,113.2246577651829,73.265,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,129.04218805924614,0.4,160,129.04218805924614,160,160,157.04218805924614,87.04218805924614,77.63,66.2,0.0
7178.0,1891.619,116.236,100.06946630874485,48.844,136.92890915748734,877.161,14.760217454721733,41.279625,95.2822,2.308213797969337,0.4,122,130.5510735100995,0.4,160,130.5510735100995,160,160,158.5510735100995,88.55107351009953,77.63,62.6,2.786113183122619
7179.0,2207.143,402.438,86.91427485230683,24.422,136.92890915748734,877.161,51.10357093163691,41.279625,95.2822,2.308213797969337,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,62.6,9.64816434856034
7180.0,2093.918,0,113.2246577651829,73.265,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,149.4323652752496,0.4,160,149.4323652752496,160,160,160,107.43236527524962,77.63,62.6,0.0
7181.0,1993.849,0,100.06946630874485,48.844,136.92890915748734,877.028,0.0,41.196825,95.2678,2.31250345141889,0.4,122,140.09254841976673,0.4,160,140.09254841976673,160,160,160,98.09254841976677,77.63,62.96,0.0
7182.0,1867.469,0,126.3798492216209,97.687,136.92890915748734,877.823,0.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,128.2970958257488,0.4,160,128.2970958257488,160,160,156.29709582574878,86.29709582574881,77.63,60.8,0.0
7183.0,1837.05,398.53,428.94923784117447,659.387,136.92890915748734,877.934,50.56267578137669,42.547625000000004,95.3662,2.241398902993998,0.4,122,125.45796619538912,0.4,160,125.45796619538912,160,160,153.45796619538913,83.45796619538912,77.63,59.0,14.398533308249347
7184.0,1959.886,472.855,350.0180940620533,512.857,136.92890915748734,877.823,60.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,136.92270091106442,0.4,160,136.92270091106442,160,160,160,94.92270091106444,77.63,60.8,12.39131441333025
7185.0,2081.651,471.783,350.0180940620533,512.857,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,148.2874636540854,0.4,160,148.2874636540854,160,160,160,106.28746365408539,77.63,66.2,11.705529847682248
7186.0,2163.394,471.226,389.4836634718604,586.122,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,155.91672765809392,0.4,160,155.91672765809392,160,160,160,113.91672765809392,77.63,69.8,11.450809183208701
7187.0,2207.143,275.371,231.62137591361812,293.061,136.92890915748734,874.203,35.08619152116429,38.3485,94.96095000000001,2.4762624352973392,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.04,6.410100410488757
7188.0,2028.142,0,179.000610087866,195.374,136.92890915748734,873.474,0.0,37.0021,94.88175,2.5642260844654765,0.4,122,143.29327639179922,0.4,160,143.29327639179922,160,160,160,101.2932763917992,77.63,77.0,0.0
7189.0,1835.986,0,192.15580154430404,219.796,136.92890915748734,873.143,0.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,125.35873491433081,0.4,160,125.35873491433081,160,160,153.3587349143308,83.35873491433082,77.63,78.8,0.0
7190.0,2045.484,349.033,139.53503571855194,122.109,136.92890915748734,873.143,44.52584528665326,36.3901,94.84575000000001,2.6063613455307904,0.4,122,144.91188135955252,0.4,160,144.91188135955252,160,160,160,102.91188135955252,77.63,78.8,7.332626811062651
7191.0,2207.143,366.969,205.3109930007421,244.218,136.92890915748734,873.143,46.8139731206163,36.3901,94.84575000000001,2.6063613455307904,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,78.8,7.699149695396594
7192.0,1909.746,0,297.3973282363013,415.17,136.92890915748734,871.375,0.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,132.24291603127858,0.4,160,132.24291603127858,160,160,160,90.24291603127855,77.63,80.6,0.0
7193.0,1889.281,132.226,152.69022717498996,146.531,136.92890915748734,872.767,16.875224719870534,35.9785,94.80495,2.6350445404894596,0.4,122,130.33292722767197,0.4,160,130.33292722767197,160,160,158.33292722767197,88.33292722767199,77.63,80.06,3.8339647207397984
7194.0,2141.148,470.333,218.46618445718008,268.639,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,153.84051262917205,0.4,160,153.84051262917205,160,160,160,111.84051262917204,77.63,78.8,13.794723227361398
7195.0,2207.143,244.995,179.000610087866,195.374,136.92890915748734,873.806,31.230109807476524,37.6141,94.91775,2.523461946450932,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,75.2,7.421139591591366
7196.0,1962.366,0,244.77656737005617,317.483,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,137.15418704546144,0.4,160,137.15418704546144,160,160,160,95.15418704546144,77.63,73.4,0.0
7197.0,1873.803,235.145,323.7077111491773,464.013,136.92890915748734,875.835,29.905019093355566,40.45162499999999,95.1382,2.3519005725975166,0.4,122,128.88832134114529,0.4,160,128.88832134114529,160,160,156.88832134114529,86.8883213411453,77.63,66.2,7.661829792068929
7198.0,2166.586,471.783,179.000610087866,195.374,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,156.2147159217571,0.4,160,156.2147159217571,160,160,160,114.21471592175708,77.63,66.2,14.813548499564998
7199.0,2207.143,272.178,231.62137591361812,293.061,136.92890915748734,875.835,34.61478115801682,40.45162499999999,95.1382,2.3519005725975166,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.2,8.504783452871493
7200.0,2041.297,0,165.845418631428,170.952,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,144.52109426106676,0.4,160,144.52109426106676,160,160,160,102.52109426106675,77.63,64.4,0.0
7201.0,1888.607,0,152.69022717498996,146.531,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,130.270006391401,0.4,160,130.270006391401,160,160,158.270006391401,88.27000639140101,77.63,66.2,0.0
7202.0,1801.693,0,86.91427485230683,24.422,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,122.15800740518571,0.4,160,122.15800740518571,160,160,150.15800740518569,80.15800740518571,77.63,64.4,0.0
7203.0,2178.423,463.644,86.91427485230683,24.422,136.92890915748734,877.823,58.831306028606164,41.693625,95.35419999999999,2.2870210973500145,0.4,122,157.31946397359258,0.4,160,157.31946397359258,160,160,160,115.31946397359259,77.63,60.8,15.147970398984496
7204.0,2207.143,115.634,86.91427485230683,24.422,136.92890915748734,877.823,14.672711527522925,41.693625,95.35419999999999,2.2870210973500145,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,60.8,3.7754288020215685
7205.0,2093.918,0,113.2246577651829,73.265,136.92890915748734,877.36,0.0,41.403825,95.30380000000001,2.3018114872237048,0.4,122,149.4323652752496,0.4,160,149.4323652752496,160,160,160,107.43236527524962,77.63,62.06,0.0
7206.0,1914.918,0,179.000610087866,195.374,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,132.72564166704876,0.4,160,132.72564166704876,160,160,160,90.72564166704879,77.63,62.6,0.0
7207.0,1828.003,0,86.91427485230683,24.422,136.92890915748734,877.691,0.0,41.610825,95.3398,2.2912259009524565,0.4,122,124.61364268083348,0.4,160,124.61364268083348,160,160,152.6136426808335,82.6136426808335,77.63,61.16,0.0
7208.0,2066.14,377.672,139.53503571855194,122.109,136.92890915748734,877.161,47.95858790878063,41.279625,95.2822,2.308213797969337,0.4,122,146.83974789124426,0.4,160,146.83974789124426,160,160,160,104.83974789124423,77.63,62.6,12.562453863300183
7209.0,2207.143,438.4,297.3973282363013,415.17,136.92890915748734,875.835,55.754401814595575,40.45162499999999,95.1382,2.3519005725975166,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.2,13.99050002384172
7210.0,1802.14,23.947,428.94923784117447,659.387,136.92890915748734,874.468,3.050204374960271,38.8381,94.98975,2.4457877702565267,0.4,122,122.19974509403129,0.4,160,122.19974509403129,160,160,150.1997450940313,80.1997450940313,77.63,71.6,0.7281278240329937
7211.0,1856.965,470.619,415.7940463847365,634.966,136.92890915748734,873.673,60.0,37.369299999999996,94.90334999999999,2.5396073782489905,0.4,122,127.31672257500057,0.4,160,127.31672257500057,160,160,155.31672257500054,85.31672257500057,77.63,75.92,13.755555099597798
7212.0,1937.814,470.333,389.4836634718604,586.122,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,134.86267660179715,0.4,160,134.86267660179715,160,160,160,92.86267660179713,77.63,78.8,13.310611753263
7213.0,2136.109,469.381,271.0869453234252,366.326,136.92890915748734,871.375,60.0,35.9461,94.65375000000002,2.633213338860127,0.4,122,153.37012701342155,0.4,160,153.37012701342155,160,160,160,111.37012701342158,77.63,80.6,12.8754995180433
7214.0,2207.143,460.518,389.4836634718604,586.122,136.92890915748734,866.735,59.182181712052234,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,82.4,12.761621526552826
7215.0,1975.521,0,231.62137591361812,293.061,136.92890915748734,866.735,0.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,138.382004914729,0.4,160,138.382004914729,160,160,160,96.38200491472901,77.63,82.4,0.0
7216.0,1848.685,91.629,218.46618445718008,268.639,136.92890915748734,865.343,11.794421182750542,35.8057,93.99855000000001,2.6252398361154787,0.4,122,126.54389376138684,0.4,160,126.54389376138684,160,160,154.5438937613868,84.54389376138684,77.63,82.94,2.9978377877736797
7217.0,2097.1,466.882,218.46618445718008,268.639,136.92890915748734,866.735,60.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,149.72934725100066,0.4,160,149.72934725100066,160,160,160,107.72934725100066,77.63,82.4,13.881950859189303
7218.0,2207.143,367.974,257.93175882649416,341.905,136.92890915748734,871.375,47.037407427578145,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,10.830639942951484
7219.0,1962.366,0,244.77656737005617,317.483,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,137.15418704546144,0.4,160,137.15418704546144,160,160,160,95.15418704546144,77.63,75.2,0.0
7220.0,1847.354,274.471,389.4836634718604,586.122,136.92890915748734,873.806,34.98745570089383,37.6141,94.91775,2.523461946450932,0.4,122,126.41966089813974,0.4,160,126.41966089813974,160,160,154.41966089813974,84.41966089813975,77.63,75.2,8.432165372091081
7221.0,2021.003,471.047,297.3973282363013,415.17,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,142.62698752869136,0.4,160,142.62698752869136,160,160,160,100.62698752869137,77.63,71.6,15.217423322480398
7222.0,2207.143,457.226,271.0869453234252,366.326,136.92890915748734,874.468,58.23955347491989,38.8381,94.98975,2.4457877702565267,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,71.6,14.552717751264447
7223.0,1949.211,0,257.93175882649416,341.905,136.92890915748734,875.901,0.0,40.493025,95.1454,2.3496738018461203,0.4,122,135.92636917619387,0.4,160,135.92636917619387,160,160,160,93.92636917619389,77.63,66.02,0.0
7224.0,1880.126,149.381,218.46618445718008,268.639,136.92890915748734,874.8,19.020358591301655,39.4501,95.02574999999999,2.4087581527043023,0.4,122,129.47845482654972,0.4,160,129.47845482654972,160,160,157.4784548265497,87.47845482654972,77.63,69.8,4.782241106917764
7225.0,2207.143,440.241,113.2246577651829,73.265,136.92890915748734,875.835,55.98855805125352,40.45162499999999,95.1382,2.3519005725975166,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.2,14.421305277877611
7226.0,2093.918,0,113.2246577651829,73.265,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,149.4323652752496,0.4,160,149.4323652752496,160,160,160,107.43236527524962,77.63,64.4,0.0
7227.0,1980.694,0,113.2246577651829,73.265,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,138.8647305504992,0.4,160,138.8647305504992,160,160,160,96.86473055049922,77.63,62.6,0.0
7228.0,1893.779,0,86.91427485230683,24.422,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,130.75273156428392,0.4,160,130.75273156428392,160,160,158.75273156428392,88.75273156428392,77.63,62.6,0.0
7229.0,1806.865,0,86.91427485230683,24.422,136.92890915748734,877.757,0.0,41.652225,95.347,2.2891214094805257,0.4,122,122.64073257806862,0.4,160,122.64073257806862,160,160,150.6407325780686,80.64073257806861,77.63,60.98,0.0
7230.0,2155.456,435.506,86.91427485230683,24.422,136.92890915748734,877.823,55.260853120242814,41.693625,95.35419999999999,2.2870210973500145,0.4,122,155.17593714444092,0.4,160,155.17593714444092,160,160,160,113.17593714444095,77.63,60.8,14.645701514139414
7231.0,2207.143,125.445,73.75908339586881,0.0,136.92890915748734,877.603,15.921647303405662,43.75362500000001,95.3302,2.1787954712323834,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,57.2,4.575263569546113
