Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
7232.0,2080.763,0,126.3798492216209,97.687,136.92890915748734,877.823,0.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,148.20454740598205,0.4,160,148.20454740598205,160,160,160,106.20454740598205,77.63,60.8,0.0
7233.0,1888.607,0,192.15580154430404,219.796,136.92890915748734,876.498,0.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,130.27000592851368,0.4,160,130.27000592851368,160,160,158.27000592851368,88.2700059285137,77.63,64.4,0.0
7234.0,1853.493,367.525,402.6388549282985,610.544,136.92890915748734,874.8,46.796027463463034,39.4501,95.02574999999999,2.4087581527043023,0.4,122,126.99270415212028,0.4,160,126.99270415212028,160,160,154.99270415212027,84.9927041521203,77.63,69.8,11.761770288663334
7235.0,2000.404,470.619,323.7077111491773,464.013,136.92890915748734,873.673,60.0,37.369299999999996,94.90334999999999,2.5396073782489905,0.4,122,140.70440625507507,0.4,160,140.70440625507507,160,160,160,98.70440625507509,77.63,75.92,14.432706210264499
7236.0,2160.185,470.333,310.5525196927393,439.592,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,155.6172670345896,0.4,160,155.6172670345896,160,160,160,113.6172670345896,77.63,78.8,13.977353421649198
7237.0,2207.143,436.442,389.4836634718604,586.122,136.92890915748734,871.375,55.789407383878924,35.9461,94.65375000000002,2.633213338860127,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,80.6,12.84432506440671
7238.0,1801.959,36.921,442.10442929761257,683.809,136.92890915748734,866.735,4.744793741646057,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,122.18287626322771,0.4,160,122.18287626322771,160,160,150.18287626322768,80.18287626322773,77.63,82.4,1.0939412032920655
7239.0,1760.961,466.882,507.88038162029574,805.918,136.92890915748734,866.735,60.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,118.3563380176174,0.4,160,118.3563380176174,160,160,146.35633801761742,77.63,77.63,82.4,14.1521044777901
7240.0,1877.824,466.882,350.0180940620533,512.857,136.92890915748734,866.735,60.0,35.838100000000004,94.14975000000001,2.627085420265025,0.4,122,129.26361327744308,0.4,160,129.26361327744308,160,160,157.26361327744308,87.26361327744307,77.63,82.4,17.1075063676823
7241.0,2139.895,467.382,205.3109930007421,244.218,136.92890915748734,867.663,60.0,35.8597,94.25055,2.6283139568931144,0.4,122,153.72353822356314,0.4,160,153.72353822356314,160,160,160,111.72353822356315,77.63,82.04,14.4796366840481
7242.0,2207.143,338.335,271.0869453234252,366.326,136.92890915748734,873.474,43.14469828756099,37.0021,94.88175,2.5642260844654765,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,77.0,10.521401275674286
7243.0,1857.125,0,350.0180940620533,512.857,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,127.33164455420838,0.4,160,127.33164455420838,160,160,155.33164455420837,85.33164455420838,77.63,75.2,0.0
7244.0,1940.151,380.423,297.3973282363013,415.17,136.92890915748734,874.137,48.475061947682036,38.2261,94.95375,2.4840030764320713,0.4,122,135.08072451935107,0.4,160,135.08072451935107,160,160,160,93.0807245193511,77.63,73.4,12.452813994578452
7245.0,2113.979,471.226,297.3973282363013,415.17,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,151.3047131453451,0.4,160,151.3047131453451,160,160,160,109.30471314534512,77.63,69.8,15.813949925206499
7246.0,2207.143,456.337,363.1732855184914,537.279,136.92890915748734,875.172,58.079535524354746,40.037625,95.0662,2.374421559720388,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,68.0,15.487612149571056
7247.0,2001.832,0,205.3109930007421,244.218,136.92890915748734,875.901,0.0,40.493025,95.1454,2.3496738018461203,0.4,122,140.8376406532641,0.4,160,140.8376406532641,160,160,160,98.8376406532641,77.63,66.02,0.0
7248.0,1849.142,0,152.69022717498996,146.531,136.92890915748734,876.299,0.0,40.741425,95.1886,2.336408213507505,0.4,122,126.58655278359836,0.4,160,126.58655278359836,160,160,154.5865527835984,84.58655278359838,77.63,64.94,0.0
7249.0,1967.418,205.191,86.91427485230683,24.422,136.92890915748734,876.498,26.07578878109611,40.865625,95.21019999999999,2.3298358950829696,0.4,122,137.62567444091928,0.4,160,137.62567444091928,160,160,160,95.6256744409193,77.63,64.4,6.799065179817222
7250.0,2207.143,339.794,100.06946630874485,48.844,136.92890915748734,876.763,43.16829394084202,41.031225,95.23899999999999,2.3211346968071265,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,63.68,11.311229906087924
7251.0,2120.229,0,86.91427485230683,24.422,136.92890915748734,876.962,0.0,41.155425,95.2606,2.314654750862128,0.4,122,151.88800101378473,0.4,160,151.88800101378473,160,160,160,109.88800101378472,77.63,63.14,0.0
7252.0,2007.004,0,113.2246577651829,73.265,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,141.32036628903433,0.4,160,141.32036628903433,160,160,160,99.32036628903433,77.63,62.6,0.0
7253.0,1920.09,0,86.91427485230683,24.422,136.92890915748734,877.36,0.0,41.403825,95.30380000000001,2.3018114872237048,0.4,122,133.208367302819,0.4,160,133.208367302819,160,160,160,91.20836730281901,77.63,62.06,0.0
7254.0,1896.593,155.504,179.000610087866,195.374,136.92890915748734,877.161,19.746623339178882,41.279625,95.2822,2.308213797969337,0.4,122,131.015334893224,0.4,160,131.015334893224,160,160,159.015334893224,89.01533489322401,77.63,62.6,5.182224874755917
7255.0,1979.964,472.855,389.4836634718604,586.122,136.92890915748734,877.823,60.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,138.79661646398398,0.4,160,138.79661646398398,160,160,160,96.796616463984,77.63,60.8,16.492470687435375
7256.0,2063.335,472.855,389.4836634718604,586.122,136.92890915748734,877.823,60.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,146.57789803474395,0.4,160,146.57789803474395,160,160,160,104.57789803474398,77.63,60.8,15.684617594440125
7257.0,2080.394,472.319,455.2596207540507,708.231,136.92890915748734,876.829,60.0,41.072625,95.24620000000002,2.318970360428631,0.4,122,148.17010427283907,0.4,160,148.17010427283907,160,160,160,106.17010427283905,77.63,63.5,14.598143725386375
7258.0,2149.539,471.783,402.6388549282985,610.544,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,154.62359600167713,0.4,160,154.62359600167713,160,160,160,112.62359600167714,77.63,66.2,14.856304815447746
7259.0,2207.143,276.071,218.46618445718008,268.639,136.92890915748734,874.767,35.152699856115504,39.38889999999999,95.02215,2.4124093335939825,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.98,8.748664444322513
7260.0,2028.142,0,179.000610087866,195.374,136.92890915748734,874.468,0.0,38.8381,94.98975,2.4457877702565267,0.4,122,143.29327639179922,0.4,160,143.29327639179922,160,160,160,101.2932763917992,77.63,71.6,0.0
7261.0,1835.986,0,192.15580154430404,219.796,136.92890915748734,874.137,0.0,38.2261,94.95375,2.4840030764320713,0.4,122,125.35873491433081,0.4,160,125.35873491433081,160,160,153.3587349143308,83.35873491433082,77.63,73.4,0.0
7262.0,2026.516,382.686,192.15580154430404,219.796,136.92890915748734,874.137,48.76335393837476,38.2261,94.95375,2.4840030764320713,0.4,122,143.14152043625097,0.4,160,143.14152043625097,160,160,160,101.14152043625097,77.63,73.4,12.09078667987753
7263.0,2207.143,333.317,152.69022717498996,146.531,136.92890915748734,874.137,42.472574939645206,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,10.668799486800058
7264.0,2014.987,0,192.15580154430404,219.796,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,142.06545852253163,0.4,160,142.06545852253163,160,160,160,100.06545852253164,77.63,75.2,0.0
7265.0,1835.986,0,179.000610087866,195.374,136.92890915748734,874.038,0.0,38.042500000000004,94.94295,2.4957074324768347,0.4,122,125.35873491433081,0.4,160,125.35873491433081,160,160,153.3587349143308,83.35873491433082,77.63,73.94,0.0
7266.0,2019.766,389.09,205.3109930007421,244.218,136.92890915748734,875.835,49.48333599149543,40.45162499999999,95.1382,2.3519005725975166,0.4,122,142.51146860243227,0.4,160,142.51146860243227,160,160,160,100.51146860243229,77.63,66.2,13.462434434274705
7267.0,2168.198,472.14,323.7077111491773,464.013,136.92890915748734,876.498,60.0,40.865625,95.21019999999999,2.3298358950829696,0.4,122,156.3651910748731,0.4,160,156.3651910748731,160,160,160,114.36519107487312,77.63,64.4,16.01902120494375
7268.0,2207.143,296.876,257.93175882649416,341.905,136.92890915748734,875.835,37.755817741709926,40.45162499999999,95.1382,2.3519005725975166,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,66.2,10.109567603910325
7269.0,1857.125,0,350.0180940620533,512.857,136.92890915748734,875.835,0.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,127.33164455420838,0.4,160,127.33164455420838,160,160,155.33164455420837,85.33164455420838,77.63,66.2,0.0
7270.0,1974.029,361.681,244.77656737005617,317.483,136.92890915748734,875.835,45.997492236801705,40.45162499999999,95.1382,2.3519005725975166,0.4,122,138.24271513387112,0.4,160,138.24271513387112,160,160,160,96.24271513387114,77.63,66.2,12.243298180967155
7271.0,2122.533,472.212,323.7077111491773,464.013,136.92890915748734,876.63,60.0,40.94842499999999,95.22459999999998,2.325476498790857,0.4,122,152.10310240448894,0.4,160,152.10310240448894,160,160,160,110.10310240448894,77.63,64.04,15.611754428411396
7272.0,2207.143,342.541,257.93175882649416,341.905,136.92890915748734,876.498,43.530441993404544,40.865625,95.21019999999999,2.3298358950829696,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,64.4,11.320766109060594
7273.0,2093.918,0,113.2246577651829,73.265,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,149.4323652752496,0.4,160,149.4323652752496,160,160,160,107.43236527524962,77.63,62.6,0.0
7274.0,1980.694,0,113.2246577651829,73.265,136.92890915748734,877.161,0.0,41.279625,95.2822,2.308213797969337,0.4,122,138.8647305504992,0.4,160,138.8647305504992,160,160,160,96.86473055049922,77.63,62.6,0.0
7275.0,1906.934,0,73.75908339586881,0.0,136.92890915748734,877.823,0.0,41.693625,95.35419999999999,2.2870210973500145,0.4,122,131.98054943355146,0.4,160,131.98054943355146,160,160,159.98054943355146,89.98054943355146,77.63,60.8,0.0
7276.0,1819.959,26.25,113.2246577651829,73.265,136.92890915748734,877.161,3.333301953504919,41.279625,95.2822,2.308213797969337,0.4,122,123.86287865422626,0.4,160,123.86287865422626,160,160,151.86287865422628,81.86287865422625,77.63,62.6,0.8813614041294386
7277.0,2206.042,472.997,86.91427485230683,24.422,136.92890915748734,878.089,60.0,41.859225,95.383,2.2786613942326928,0.4,122,159.89729942583182,0.4,160,159.89729942583182,160,160,160,117.89729942583182,77.63,60.08,16.046428749999748
7278.0,2207.143,127.48,126.3798492216209,97.687,136.92890915748734,877.934,16.17379064713015,42.547625000000004,95.3662,2.241398902993998,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,59.0,4.391100268254241
7279.0,1843.97,0,363.1732855184914,537.279,136.92890915748734,877.271,0.0,44.959625,95.2942,2.1195505967854493,0.4,122,126.10382668494083,0.4,160,126.10382668494083,160,160,154.10382668494083,84.10382668494083,77.63,55.4,0.0
7280.0,1768.061,431.972,507.88038162029574,805.918,136.92890915748734,877.934,54.80552036870304,42.547625000000004,95.3662,2.241398902993998,0.4,122,119.01901375962909,0.4,160,119.01901375962909,160,160,147.0190137596291,77.63,77.63,59.0,16.37954808980003
7281.0,1850.361,471.783,389.4836634718604,586.122,136.92890915748734,875.835,60.0,40.45162499999999,95.1382,2.3519005725975166,0.4,122,126.70032335773473,0.4,160,126.70032335773473,160,160,154.70032335773476,84.70032335773475,77.63,66.2,17.63968926605737
7282.0,1839.838,471.047,481.5700036669266,757.074,136.92890915748734,874.468,60.0,38.8381,94.98975,2.4457877702565267,0.4,122,125.718200281428,0.4,160,125.718200281428,160,160,153.71820028142798,83.71820028142801,77.63,71.6,15.667297851353398
7283.0,2092.24,470.869,218.46618445718008,268.639,136.92890915748734,874.137,60.0,38.2261,94.95375,2.4840030764320713,0.4,122,149.27577166925522,0.4,160,149.27577166925522,160,160,160,107.27577166925522,77.63,73.4,15.3900128360979
7284.0,2207.143,307.058,192.15580154430404,219.796,136.92890915748734,874.137,39.12660473221393,38.2261,94.95375,2.4840030764320713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,73.4,10.825669655127722
7285.0,2054.453,0,152.69022717498996,146.531,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,145.7489121303343,0.4,160,145.7489121303343,160,160,160,103.74891213033429,77.63,75.2,0.0
7286.0,1941.228,0,113.2246577651829,73.265,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,135.1812774055839,0.4,160,135.1812774055839,160,160,160,93.18127740558388,77.63,75.2,0.0
7287.0,1882.776,146.859,205.3109930007421,244.218,136.92890915748734,873.474,18.727595593819736,37.0021,94.88175,2.5642260844654765,0.4,122,129.7257778069569,0.4,160,129.7257778069569,160,160,157.7257778069569,87.72577780695688,77.63,77.0,5.627801655258654
7288.0,2200.419,470.333,152.69022717498996,146.531,136.92890915748734,873.143,60.0,36.3901,94.84575000000001,2.6063613455307904,0.4,122,159.37245255479468,0.4,160,159.37245255479468,160,160,160,117.37245255479469,77.63,78.8,15.897855614359498
7289.0,2207.143,212.035,205.3109930007421,244.218,136.92890915748734,873.275,27.044981051100056,36.6349,94.86014999999999,2.5893383085527732,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,78.08,6.442799191844029
7290.0,1922.901,0,284.24213677986324,390.748,136.92890915748734,873.806,0.0,37.6141,94.91775,2.523461946450932,0.4,122,133.47073390054612,0.4,160,133.47073390054612,160,160,160,91.47073390054612,77.63,75.2,0.0
7291.0,1910.489,206.054,218.46618445718008,268.639,136.92890915748734,874.468,26.246294637763583,38.8381,94.98975,2.4457877702565267,0.4,122,132.31227125394494,0.4,160,132.31227125394494,160,160,160,90.31227125394494,77.63,71.6,6.737734615854641
7292.0,2084.317,471.226,297.3973282363013,415.17,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,148.53625987993894,0.4,160,148.53625987993894,160,160,160,106.53625987993897,77.63,69.8,15.5049414736171
7293.0,2179.214,471.226,376.3284769749294,561.7,136.92890915748734,874.8,60.0,39.4501,95.02574999999999,2.4087581527043023,0.4,122,157.39334129032773,0.4,160,157.39334129032773,160,160,160,115.39334129032771,77.63,69.8,15.2737553269454
7294.0,2207.143,325.326,297.3973282363013,415.17,136.92890915748734,874.833,41.421353254640806,39.5113,95.02935,2.405118282617884,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,77.63,69.62,10.656231002482004
7295.0,1830.814,0,376.3284769749294,561.7,136.92890915748734,874.899,0.0,39.6337,95.03655,2.397872265269203,0.4,122,124.87600881567329,0.4,160,124.87600881567329,160,160,152.8760088156733,82.87600881567329,77.63,69.26,0.0
7296.0,2041.979,390.165,179.000610087866,195.374,136.92890915748734,874.932,49.67119268940971,39.6949,95.04015,2.3942660140219525,0.4,122,144.58467487436434,0.4,160,144.58467487436434,160,160,160,102.58467487436434,77.63,69.08,12.6597784308953
7297.0,2207.143,247.404,82.23944384484908,24.422,119.0581167806724,828.742,31.249903112893726,41.95389999999999,103.53524999999999,2.467833741320831,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,68.9,8.25068481285655
7298.0,2110.905,0,96.23744436365398,48.844,119.0581167806724,828.771,0.0,42.015100000000004,103.53885,2.4643247308705676,0.4,122,151.017838526059,0.4,160,151.017838526059,160,160,160,109.01783852605898,70.97,68.72,0.0
7299.0,2042.664,0,68.24144332604418,0.0,119.0581167806724,828.829,0.0,42.1375,103.54605000000001,2.4573372886383864,0.4,122,144.64863714896154,0.4,160,144.64863714896154,160,160,160,102.64863714896153,70.97,68.36,0.0
7300.0,1960.425,0,82.23944384484908,24.422,119.0581167806724,828.857,0.0,42.198699999999995,103.54965000000001,2.4538587681611053,0.4,122,136.97295572344228,0.4,160,136.97295572344228,160,160,160,94.97295572344228,70.97,68.18,0.0
7301.0,1878.185,0,82.23944384484908,24.422,119.0581167806724,828.973,0.0,42.4435,103.56405,2.440045001001331,0.4,122,129.29727429792302,0.4,160,129.29727429792302,160,160,157.29727429792302,87.29727429792302,70.97,67.46,0.0
7302.0,1963.629,251.671,166.2274416804325,170.952,119.0581167806724,829.002,31.778998350788697,42.50470000000001,103.56765,2.4366164212428267,0.4,122,137.2720241415995,0.4,160,137.2720241415995,160,160,160,95.27202414159952,70.97,67.28,7.402604739618004
7303.0,2090.626,475.198,348.20144314765014,488.435,119.0581167806724,829.059,60.0,42.6271,103.57485,2.429788796329096,0.4,122,149.12504994618257,0.4,160,149.12504994618257,160,160,160,107.12504994618259,70.97,66.92,14.843147963048999
7304.0,2049.465,475.016,516.1774440960629,781.496,119.0581167806724,828.742,60.0,41.95389999999999,103.53524999999999,2.467833741320831,0.4,122,145.28335853070666,0.4,160,145.28335853070666,160,160,160,103.28335853070666,70.97,68.9,12.721081449907297
7305.0,2207.143,449.888,292.2094410724306,390.748,119.0581167806724,828.022,56.87539567508913,40.4239,103.44525,2.559012119068175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,73.4,11.274158156219041
7306.0,1802.449,41.494,446.18744150203844,659.387,119.0581167806724,827.273,5.2504280570168405,38.8327,103.35165,2.6614592856020827,0.4,122,122.22857645776251,0.4,160,122.22857645776251,160,160,150.22857645776253,80.2285764577625,70.97,78.08,0.9767574627495799
7307.0,1981.617,471.377,292.2094410724306,390.748,119.0581167806724,822.393,60.0,38.0575,102.74205000000002,2.6996531564080675,0.4,122,138.9509088412118,0.4,160,138.9509088412118,160,160,160,96.9509088412118,70.97,82.04,11.9520000807675
7308.0,2207.143,433.747,208.22144323684716,244.218,119.0581167806724,815.535,55.674511211494384,37.8739,101.88525,2.6901177327922396,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,85.1,11.485264310060986
7309.0,2068.911,0,138.2314406428227,122.109,119.0581167806724,811.097,0.0,37.755100000000006,101.33085000000003,2.683898334264775,0.4,122,147.09839887333658,0.4,160,147.09839887333658,160,160,160,105.09839887333658,70.97,87.08,0.0
7310.0,1972.674,0,96.23744436365398,48.844,119.0581167806724,807.87,0.0,37.6687,100.92765000000001,2.679350495238753,0.4,122,138.11623739939552,0.4,160,138.11623739939552,160,160,160,96.11623739939553,70.97,88.52,0.0
7311.0,1865.743,143.285,250.21544479326192,317.483,119.0581167806724,806.66,18.593929576397457,37.636300000000006,100.77645000000001,2.67763967233761,0.4,122,128.13602207547407,0.4,160,128.13602207547407,160,160,156.13602207547405,86.13602207547407,70.97,89.06,3.792436899877779
7312.0,2175.41,461.897,152.2294411616276,146.531,119.0581167806724,805.853,60.0,37.614700000000006,100.67565000000002,2.6764974863550686,0.4,122,157.03830049566795,0.4,160,157.03830049566795,160,160,160,115.03830049566794,70.97,89.42,12.375146288022902
7313.0,2207.143,211.958,180.2254421992374,195.374,119.0581167806724,809.08,27.423331607084936,37.701100000000004,101.07885,2.681058377607019,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,87.98,6.576419121775243
7314.0,2012.919,0,194.2234427180423,219.796,119.0581167806724,817.149,0.0,37.917100000000005,102.08685000000001,2.692369669621358,0.4,122,141.87247867964942,0.4,160,141.87247867964942,160,160,160,99.8724786796494,70.97,84.38,0.0
7315.0,1840.488,91.782,264.21344531206677,341.905,119.0581167806724,824.814,11.64831657071822,38.1223,103.04445,2.702996671239668,0.4,122,125.77886586926795,0.4,160,125.77886586926795,160,160,153.77886586926797,83.77886586926796,70.97,80.96,3.0551847272782005
7316.0,1952.463,474.174,362.19944366645507,512.857,119.0581167806724,827.273,60.0,38.8327,103.35165,2.6614592856020827,0.4,122,136.22983506583745,0.4,160,136.22983506583745,160,160,160,94.22983506583746,70.97,78.08,16.0589306382553
7317.0,1966.699,474.422,460.1854420208434,683.809,119.0581167806724,827.705,60.0,39.75070000000001,103.40565000000001,2.601354189989107,0.4,122,137.55856777718896,0.4,160,137.55856777718896,160,160,160,95.55856777718894,70.97,75.38,16.186269233449703
7318.0,2163.141,474.653,278.21144055362566,366.326,119.0581167806724,828.108,60.0,40.6075,103.45605,2.547707935726159,0.4,122,155.89312242925956,0.4,160,155.89312242925956,160,160,160,113.89312242925955,70.97,72.86,15.142025785827501
7319.0,2207.143,294.218,250.21544479326192,317.483,119.0581167806724,828.396,37.178566184431375,41.219500000000004,103.49205,2.5107546185664553,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,71.06,9.396014480916527
7320.0,2012.919,0,194.2234427180423,219.796,119.0581167806724,828.656,0.0,41.770300000000006,103.52445,2.4784224676384894,0.4,122,141.87247867964942,0.4,160,141.87247867964942,160,160,160,99.8724786796494,70.97,69.44,0.0
7321.0,1930.68,0,82.23944384484908,24.422,119.0581167806724,828.8,0.0,42.076299999999996,103.54244999999999,2.460825928135316,0.4,122,134.19679725413016,0.4,160,134.19679725413016,160,160,160,92.19679725413017,70.97,68.54,0.0
7322.0,1834.443,0,96.23744436365398,48.844,119.0581167806724,829.002,0.0,42.50470000000001,103.56765,2.4366164212428267,0.4,122,125.21463578018913,0.4,160,125.21463578018913,160,160,153.2146357801891,83.21463578018913,70.97,67.28,0.0
7323.0,2001.6,235.399,68.24144332604418,0.0,119.0581167806724,829.203,29.71705942523604,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,140.81601667387866,0.4,160,140.81601667387866,160,160,160,98.81601667387869,70.97,66.02,6.07662889496258
7324.0,2207.143,273.784,68.24144332604418,0.0,119.0581167806724,829.347,34.55682588181093,43.2391,103.61085000000001,2.3962304950843105,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,65.12,7.287926604664356
7325.0,2096.907,0,110.23544488245888,73.265,119.0581167806724,829.52,0.0,43.6063,103.63245000000002,2.376547654811347,0.4,122,149.7113584776372,0.4,160,149.7113584776372,160,160,160,107.71135847763719,70.97,64.04,0.0
7326.0,1958.676,0,138.2314406428227,122.109,119.0581167806724,829.549,0.0,43.6675,103.63605,2.3732993645159444,0.4,122,136.8097573509737,0.4,160,136.8097573509737,160,160,160,94.80975735097374,70.97,63.86,0.0
7327.0,1818.896,306.407,446.18744150203844,659.387,119.0581167806724,829.607,38.66242432775633,43.7899,103.64325000000001,2.3668300224480987,0.4,122,123.76362228003784,0.4,160,123.76362228003784,160,160,151.76362228003785,81.76362228003784,70.97,63.5,9.743941750707478
7328.0,1918.078,475.38,376.19744418526,537.279,119.0581167806724,829.376,60.0,43.3003,103.61445,2.392926838844073,0.4,122,133.0206451193178,0.4,160,133.0206451193178,160,160,160,91.0206451193178,70.97,64.94,13.128191067513699
7329.0,1848.905,475.0,544.1734398564269,830.34,119.0581167806724,828.713,60.0,41.8927,103.53165000000001,2.471353004222693,0.4,122,126.5644525421285,0.4,160,126.5644525421285,160,160,154.5644525421285,84.56445254212849,70.97,69.08,12.776674560068098
7330.0,1877.271,474.554,446.18744150203844,659.387,119.0581167806724,827.935,60.0,40.240300000000005,103.43445,2.5704194551233464,0.4,122,129.21199776120395,0.4,160,129.21199776120395,160,160,157.21199776120392,87.21199776120395,70.97,73.94,12.3959879975285
7331.0,2207.143,468.103,138.2314406428227,122.109,119.0581167806724,827.273,59.23177327646077,38.8327,103.35165,2.6614592856020827,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,78.08,11.620613284225465
7332.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,823.2,0.0,38.079100000000004,102.84285000000001,2.700768925736165,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.1789587280712,70.97,81.68,0.0
7333.0,1828.851,66.147,264.21344531206677,341.905,119.0581167806724,817.552,8.46952288693621,37.92790000000001,102.13725000000001,2.6929318522776104,0.4,122,124.69278745072155,0.4,160,124.69278745072155,160,160,152.69278745072154,82.69278745072155,70.97,84.2,1.5464719357186352
7334.0,2072.922,466.29,222.2194437556521,268.639,119.0581167806724,813.518,60.0,37.819900000000004,101.63325,2.687295577196132,0.4,122,147.47271990060347,0.4,160,147.47271990060347,160,160,160,105.47271990060347,70.97,86.0,11.175185542973
7335.0,2207.143,356.44,222.2194437556521,268.639,119.0581167806724,810.694,46.02481001315524,37.7443,101.28045000000002,2.6833309930241125,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,87.26,8.85937574480584
7336.0,1956.927,0,250.21544479326192,317.483,119.0581167806724,809.08,0.0,37.701100000000004,101.07885,2.681058377607019,0.4,122,136.64655848596226,0.4,160,136.64655848596226,160,160,160,94.64655848596225,70.97,87.98,0.0
7337.0,1881.492,188.778,264.21344531206677,341.905,119.0581167806724,811.097,24.36349130584648,37.755100000000006,101.33085000000003,2.683898334264775,0.4,122,129.60587652925227,0.4,160,129.60587652925227,160,160,157.60587652925227,87.60587652925227,70.97,87.08,5.939402777291703
7338.0,2114.802,469.527,236.217444274457,293.061,119.0581167806724,819.166,60.0,37.9711,102.33885000000001,2.695177384905889,0.4,122,151.38147418361547,0.4,160,151.38147418361547,160,160,160,109.38147418361547,70.97,83.48,20.1494218171587
7339.0,2207.143,426.545,334.2034426288453,464.013,119.0581167806724,826.831,54.0020280182837,38.176300000000005,103.29645000000001,2.7057742630899275,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,80.06,18.703541647750846
7340.0,1830.945,0,376.19744418526,537.279,119.0581167806724,827.417,0.0,39.1387,103.36965000000002,2.6411109720046917,0.4,122,124.88823854270908,0.4,160,124.88823854270908,160,160,152.88823854270908,82.88823854270908,70.97,77.18,0.0
7341.0,1902.71,433.964,362.19944366645507,512.857,119.0581167806724,827.849,54.8737503330743,40.0567,103.42365,2.581931362293948,0.4,122,131.5862615860509,0.4,160,131.5862615860509,160,160,159.5862615860509,89.58626158605091,70.97,74.48,18.225897049279858
7342.0,2099.251,474.752,278.21144055362566,366.326,119.0581167806724,828.281,60.0,40.9747,103.47765000000001,2.5254034806844228,0.4,122,149.9300655825981,0.4,160,149.9300655825981,160,160,160,107.93006558259813,70.97,71.78,15.5264261701809
7343.0,2207.143,414.1,306.20744159123547,415.17,119.0581167806724,828.569,52.31641885456588,41.5867,103.51365000000001,2.489104689720512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,69.98,13.324114665189443
7344.0,2040.915,0,166.2274416804325,170.952,119.0581167806724,828.656,0.0,41.770300000000006,103.52445,2.4784224676384894,0.4,122,144.48543877649297,0.4,160,144.48543877649297,160,160,160,102.485438776493,70.97,69.44,0.0
7345.0,1888.686,0,152.2294411616276,146.531,119.0581167806724,828.627,0.0,41.7091,103.52085000000001,2.4819727589422933,0.4,122,130.27735760140774,0.4,160,130.27735760140774,160,160,158.27735760140774,88.27735760140776,70.97,69.62,0.0
7346.0,1820.445,0,68.24144332604418,0.0,119.0581167806724,828.685,0.0,41.8315,103.52805000000001,2.4748825645745436,0.4,122,123.9081562243103,0.4,160,123.9081562243103,160,160,151.9081562243103,81.90815622431029,70.97,69.26,0.0
7347.0,2095.121,356.916,82.23944384484908,24.422,119.0581167806724,828.713,45.084142096104166,41.8927,103.53165000000001,2.471353004222693,0.4,122,149.5446428089365,0.4,160,149.5446428089365,160,160,160,107.54464280893647,70.97,69.08,8.788891049563764
7348.0,2207.143,180.263,68.24144332604418,0.0,119.0581167806724,828.713,22.770081759919858,41.8927,103.53165000000001,2.471353004222693,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,69.08,4.474671644202658
7349.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,828.713,0.0,41.8927,103.53165000000001,2.471353004222693,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,69.08,0.0
7350.0,1958.676,0,166.2274416804325,170.952,119.0581167806724,829.002,0.0,42.50470000000001,103.56765,2.4366164212428267,0.4,122,136.8097573509737,0.4,160,136.8097573509737,160,160,160,94.80975735097374,70.97,67.28,0.0
7351.0,1843.23,288.748,404.19343994562377,586.122,119.0581167806724,829.347,36.44553979318577,43.2391,103.61085000000001,2.3962304950843105,0.4,122,126.03483813544752,0.4,160,126.03483813544752,160,160,154.0348381354475,84.03483813544753,70.97,65.12,11.702663718638325
7352.0,1718.445,475.38,600.1654419316465,928.027,119.0581167806724,829.376,60.0,43.3003,103.61445,2.392926838844073,0.4,122,114.38818118506477,0.4,160,114.38818118506477,160,160,142.38818118506475,72.38818118506477,70.97,64.94,16.3459925446958
7353.0,1719.41,475.149,474.18344253964835,708.231,119.0581167806724,828.973,60.0,42.4435,103.56405,2.440045001001331,0.4,122,114.47826237415637,0.4,160,114.47826237415637,160,160,142.47826237415637,72.47826237415637,70.97,67.46,15.4593337341575
7354.0,1888.07,474.868,306.20744159123547,415.17,119.0581167806724,828.483,60.0,41.4031,103.50285,2.4998816513739306,0.4,122,130.2198971757494,0.4,160,130.2198971757494,160,160,158.2198971757494,88.2198971757494,70.97,70.52,14.313943078743002
7355.0,2154.485,474.637,208.22144323684716,244.218,119.0581167806724,828.079,60.0,40.5463,103.45245,2.551464621926045,0.4,122,155.08531001997324,0.4,160,155.08531001997324,160,160,160,113.08531001997322,70.97,73.04,14.063130347986199
7356.0,2207.143,302.873,250.21544479326192,317.483,119.0581167806724,827.532,38.312245653700344,39.38350000000001,103.38405,2.6250599870504137,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,76.46,8.804298693442536
7357.0,1998.921,0,208.22144323684716,244.218,119.0581167806724,827.157,0.0,38.587900000000005,103.33725000000001,2.677970296388246,0.4,122,140.56599863122761,0.4,160,140.56599863122761,160,160,160,98.56599863122763,70.97,78.8,0.0
7358.0,1846.692,0,152.2294411616276,146.531,119.0581167806724,826.024,0.0,38.1547,103.19565000000001,2.704664169813942,0.4,122,126.35791745614237,0.4,160,126.35791745614237,160,160,154.3579174561424,84.35791745614239,70.97,80.42,0.0
7359.0,2004.683,366.213,208.22144323684716,244.218,119.0581167806724,823.603,46.54548580053642,38.0899,102.89325000000001,2.7013263358528117,0.4,122,141.10378599098414,0.4,160,141.10378599098414,160,160,160,99.10378599098415,70.97,81.5,10.287536540003867
7360.0,2207.143,410.681,208.22144323684716,244.218,119.0581167806724,822.393,52.274162052711446,38.0575,102.74205000000002,2.6996531564080675,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,82.04,11.804029332743204
7361.0,2054.913,0,152.2294411616276,146.531,119.0581167806724,824.814,0.0,38.1223,103.04445,2.702996671239668,0.4,122,145.79191882491477,0.4,160,145.79191882491477,160,160,160,103.79191882491479,70.97,80.96,0.0
7362.0,1831.392,96.684,320.2054421100404,439.592,119.0581167806724,827.244,12.234400333465752,38.7715,103.34805,2.6655674915853136,0.4,122,124.92990801355431,0.4,160,124.92990801355431,160,160,152.92990801355432,82.92990801355431,70.97,78.26,3.029725824705174
7363.0,2041.567,474.389,264.21344531206677,341.905,119.0581167806724,827.647,60.0,39.6283,103.39845000000001,2.609207308918122,0.4,122,144.5462773028994,0.4,160,144.5462773028994,160,160,160,102.54627730289943,70.97,75.74,15.1125448599955
7364.0,2055.969,474.587,460.1854420208434,683.809,119.0581167806724,827.993,60.0,40.362700000000004,103.44165000000001,2.562803033493795,0.4,122,145.8904255883786,0.4,160,145.8904255883786,160,160,160,103.89042558837862,70.97,73.58,15.6986303952485
7365.0,2207.143,317.401,166.2274416804325,170.952,119.0581167806724,828.281,40.11374204879472,40.9747,103.47765000000001,2.5254034806844228,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,71.78,11.728649636760622
7366.0,2012.919,0,194.2234427180423,219.796,119.0581167806724,828.569,0.0,41.5867,103.51365000000001,2.489104689720512,0.4,122,141.87247867964942,0.4,160,141.87247867964942,160,160,160,99.8724786796494,70.97,69.98,0.0
7367.0,1804.698,0,208.22144323684716,244.218,119.0581167806724,828.713,0.0,41.8927,103.53165000000001,2.471353004222693,0.4,122,122.438477310877,0.4,160,122.438477310877,160,160,150.43847731087698,80.438477310877,70.97,69.08,0.0
7368.0,2060.888,464.412,208.22144323684716,244.218,119.0581167806724,828.944,58.64625723990664,42.3823,103.56045,2.4434834824915117,0.4,122,146.34959325360353,0.4,160,146.34959325360353,160,160,160,104.34959325360352,70.97,67.64,12.710307110418105
7369.0,2207.143,256.49,110.23544488245888,73.265,119.0581167806724,829.059,32.385202322804325,42.6271,103.57485,2.429788796329096,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,66.92,6.611086363559044
7370.0,2110.905,0,96.23744436365398,48.844,119.0581167806724,829.232,0.0,42.9943,103.59645,2.4095391714715673,0.4,122,151.017838526059,0.4,160,151.017838526059,160,160,160,109.01783852605898,70.97,65.84,0.0
7371.0,2028.666,0,82.23944384484908,24.422,119.0581167806724,829.405,0.0,43.3615,103.61805000000001,2.389632508100504,0.4,122,143.34215710053974,0.4,160,143.34215710053974,160,160,160,101.34215710053974,70.97,64.76,0.0
7372.0,1946.427,0,82.23944384484908,24.422,119.0581167806724,829.549,0.0,43.6675,103.63605,2.3732993645159444,0.4,122,135.66647567502048,0.4,160,135.66647567502048,160,160,160,93.6664756750205,70.97,63.86,0.0
7373.0,1864.187,0,82.23944384484908,24.422,119.0581167806724,829.736,0.0,43.944075,103.6594,2.3588936620010776,0.4,122,127.99079424950125,0.4,160,127.99079424950125,160,160,155.99079424950122,85.99079424950125,70.97,62.96,0.0
7374.0,1926.38,158.43,96.23744436365398,48.844,119.0581167806724,829.967,19.98205376145817,44.109674999999996,103.68820000000001,2.3506906364646762,0.4,122,133.79547405425993,0.4,160,133.79547405425993,160,160,160,91.79547405425993,70.97,62.24,4.410412006066288
7375.0,2207.143,418.994,138.2314406428227,122.109,119.0581167806724,830.255,52.82734208185908,44.316675,103.72420000000001,2.3405230649636963,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,61.34,16.286769686277164
7376.0,2054.913,0,152.2294411616276,146.531,119.0581167806724,829.967,0.0,44.109674999999996,103.68820000000001,2.3506906364646762,0.4,122,145.79191882491477,0.4,160,145.79191882491477,160,160,160,103.79191882491479,70.97,62.24,0.0
7377.0,1833.471,112.761,334.2034426288453,464.013,119.0581167806724,829.203,14.235046657315037,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,125.1239316752202,0.4,160,125.1239316752202,160,160,153.1239316752202,83.12393167522022,70.97,66.02,3.5912429283603053
7378.0,1932.158,474.884,376.19744418526,537.279,119.0581167806724,828.512,60.0,41.4643,103.50645,2.496278726518957,0.4,122,134.33470779211706,0.4,160,134.33470779211706,160,160,160,92.33470779211707,70.97,70.34,14.1646169522134
7379.0,2016.516,474.554,390.19544470406487,561.7,119.0581167806724,827.935,60.0,40.240300000000005,103.43445,2.5704194551233464,0.4,122,142.2081727123367,0.4,160,142.2081727123367,160,160,160,100.20817271233672,70.97,73.94,13.937285327908102
7380.0,1932.568,474.224,558.1714403752317,854.761,119.0581167806724,827.359,60.0,39.0163,103.36245,2.649211996011923,0.4,122,134.37304688832535,0.4,160,134.37304688832535,160,160,160,92.37304688832538,70.97,77.54,12.9039729928299
7381.0,2072.286,473.921,334.2034426288453,464.013,119.0581167806724,826.831,60.0,38.176300000000005,103.29645000000001,2.7057742630899275,0.4,122,147.413338968076,0.4,160,147.413338968076,160,160,160,105.41333896807599,70.97,80.06,12.569566626676002
7382.0,2167.697,471.609,376.19744418526,537.279,119.0581167806724,822.797,60.0,38.0683,102.79245,2.7002111993443365,0.4,122,156.31837286477332,0.4,160,156.31837286477332,160,160,160,114.31837286477332,70.97,81.86,11.5487193759249
7383.0,2207.143,443.639,404.19343994562377,586.122,119.0581167806724,819.973,56.636041476857365,37.992700000000006,102.43965,2.6962982362401196,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,83.12,11.32481471195843
7384.0,2012.919,0,194.2234427180423,219.796,119.0581167806724,818.359,0.0,37.94950000000001,102.23805000000002,2.694055257645028,0.4,122,141.87247867964942,0.4,160,141.87247867964942,160,160,160,99.87247867964942,70.97,83.84,0.0
7385.0,1832.793,70.089,250.21544479326192,317.483,119.0581167806724,820.376,8.943340104187945,38.0035,102.49005,2.6968581841146206,0.4,122,125.06068867693868,0.4,160,125.06068867693868,160,160,153.0606886769387,83.06068867693871,70.97,82.94,2.934580603459944
7386.0,2014.659,474.075,292.2094410724306,390.748,119.0581167806724,827.1,60.0,38.465500000000006,103.33005000000001,2.6863046106251054,0.4,122,142.03480877114055,0.4,160,142.03480877114055,160,160,160,100.03480877114053,70.97,79.16,15.904291396379502
7387.0,2207.143,400.706,208.22144323684716,244.218,119.0581167806724,827.676,50.678893562792936,39.6895,103.40205,2.6052746948185286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,75.56,13.089819863681981
7388.0,1794.797,89.834,502.1794435772581,757.074,119.0581167806724,828.166,11.354895663280546,40.7299,103.46325,2.5402284316926877,0.4,122,121.5143809161853,0.4,160,121.5143809161853,160,160,149.5143809161853,79.5143809161853,70.97,72.5,3.3139442362108213
7389.0,1991.536,474.95,278.21144055362566,366.326,119.0581167806724,828.627,60.0,41.7091,103.52085000000001,2.4819727589422933,0.4,122,139.87668360168578,0.4,160,139.87668360168578,160,160,160,97.87668360168578,70.97,69.62,19.003512321057197
7390.0,2207.143,465.822,250.21544479326192,317.483,119.0581167806724,829.059,58.81618957962341,42.6271,103.57485,2.429788796329096,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,66.92,20.83275816195394
7391.0,1942.929,0,264.21344531206677,341.905,119.0581167806724,829.376,0.0,43.3003,103.61445,2.392926838844073,0.4,122,135.34007843754046,0.4,160,135.34007843754046,160,160,160,93.34007843754046,70.97,64.94,0.0
7392.0,1843.351,66.649,166.2274416804325,170.952,119.0581167806724,829.636,8.40945259607554,43.851099999999995,103.64685000000001,2.3636088946457448,0.4,122,126.04608156692335,0.4,160,126.04608156692335,160,160,154.04608156692336,84.04608156692335,70.97,63.32,2.172078097371521
7393.0,2207.143,460.029,96.23744436365398,48.844,119.0581167806724,829.909,58.02528208672361,44.068275,103.68100000000001,2.3527356130912773,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,62.42,13.071963254828379
7394.0,2054.913,0,152.2294411616276,146.531,119.0581167806724,830.312,0.0,44.358075,103.73140000000001,2.33850093810428,0.4,122,145.79191882491477,0.4,160,145.79191882491477,160,160,160,103.79191882491479,70.97,61.16,0.0
7395.0,1930.68,0,124.23344540126377,97.687,119.0581167806724,830.668,0.0,44.691875,103.77579999999999,2.322028332890486,0.4,122,134.19679725413016,0.4,160,134.19679725413016,160,160,160,92.19679725413017,70.97,59.9,0.0
7396.0,1862.439,0,68.24144332604418,0.0,119.0581167806724,830.524,0.0,45.294875000000005,103.75780000000002,2.2907183207813246,0.4,122,127.8275958770327,0.4,160,127.8275958770327,160,160,155.8275958770327,85.82759587703272,70.97,59.0,0.0
7397.0,1894.792,114.592,82.23944384484908,24.422,119.0581167806724,830.351,14.446291705194142,46.018475,103.73620000000001,2.2542294154684615,0.4,122,130.84720699173613,0.4,160,130.84720699173613,160,160,158.84720699173613,88.84720699173614,70.97,57.92,3.537633785520938
7398.0,2207.143,394.591,82.23944384484908,24.422,119.0581167806724,830.408,49.74131922423625,45.777275,103.74340000000001,2.266264210790179,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,58.28,11.93673170149581
7399.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,830.437,0.0,45.65667500000001,103.747,2.2723292924857095,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.17895872807121,70.97,58.46,0.0
7400.0,1916.682,0,110.23544488245888,73.265,119.0581167806724,830.6,0.0,44.56507500000001,103.7674,2.3284466591832276,0.4,122,132.89031720570836,0.4,160,132.89031720570836,160,160,160,90.89031720570837,70.97,60.26,0.0
7401.0,1917.45,208.989,208.22144323684716,244.218,119.0581167806724,829.376,26.37753492224965,43.3003,103.61445,2.392926838844073,0.4,122,132.961968457612,0.4,160,132.961968457612,160,160,160,90.96196845761199,70.97,64.94,7.516506648017125
7402.0,1960.145,474.884,432.1894409832336,634.966,119.0581167806724,828.512,60.0,41.4643,103.50645,2.496278726518957,0.4,122,136.94682487336462,0.4,160,136.94682487336462,160,160,160,94.94682487336463,70.97,70.34,16.354411526842902
7403.0,1974.414,474.455,460.1854420208434,683.809,119.0581167806724,827.762,60.0,39.8731,103.41285,2.593549285107002,0.4,122,138.27864069954165,0.4,160,138.27864069954165,160,160,160,96.27864069954165,70.97,75.02,15.0045364106095
7404.0,2044.395,474.174,404.19343994562377,586.122,119.0581167806724,827.273,60.0,38.8327,103.35165,2.6614592856020827,0.4,122,144.81017024338877,0.4,160,144.81017024338877,160,160,160,102.81017024338875,70.97,78.08,14.334659579539503
7405.0,2058.13,473.921,460.1854420208434,683.809,119.0581167806724,826.831,60.0,38.176300000000005,103.29645000000001,2.7057742630899275,0.4,122,146.09214237988618,0.4,160,146.09214237988618,160,160,160,104.0921423798862,70.97,80.06,13.750155609705102
7406.0,2070.016,472.071,460.1854420208434,683.809,119.0581167806724,823.603,60.0,38.0899,102.89325000000001,2.7013263358528117,0.4,122,147.2014600861533,0.4,160,147.2014600861533,160,160,160,105.20146008615332,70.97,81.5,13.8522865620318
7407.0,2207.143,429.337,292.2094410724306,390.748,119.0581167806724,822.393,54.64879178487281,38.0575,102.74205000000002,2.6996531564080675,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,82.04,12.625501444309181
7408.0,1970.925,0,236.217444274457,293.061,119.0581167806724,821.586,0.0,38.035900000000005,102.64125000000001,2.69853611982364,0.4,122,137.95303853438404,0.4,160,137.95303853438404,160,160,160,95.95303853438404,70.97,82.4,0.0
7409.0,1870.523,149.813,250.21544479326192,317.483,119.0581167806724,824.814,19.01322246283577,38.1223,103.04445,2.702996671239668,0.4,122,128.5821440261541,0.4,160,128.5821440261541,160,160,156.58214402615414,86.58214402615413,70.97,80.96,5.09971614465793
7410.0,2010.51,474.191,334.2034426288453,464.013,119.0581167806724,827.301,60.0,38.8939,103.35525000000001,2.6573640082377956,0.4,122,141.64761487697996,0.4,160,141.64761487697996,160,160,160,99.64761487697999,70.97,77.9,15.087415748582602
7411.0,2207.143,418.852,222.2194437556521,268.639,119.0581167806724,827.762,52.96842467657726,39.8731,103.41285,2.593549285107002,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,75.02,13.61989502406313
7412.0,1830.945,0,376.19744418526,537.279,119.0581167806724,828.166,0.0,40.7299,103.46325,2.5402284316926877,0.4,122,124.8882385427091,0.4,160,124.8882385427091,160,160,152.88823854270908,82.88823854270909,70.97,72.5,0.0
7413.0,1985.997,419.265,264.21344531206677,341.905,119.0581167806724,828.512,52.9726332614798,41.4643,103.50645,2.496278726518957,0.4,122,139.35967578250967,0.4,160,139.35967578250967,160,160,160,97.35967578250967,70.97,70.34,14.058357388362783
7414.0,2154.872,475.083,306.20744159123547,415.17,119.0581167806724,828.857,60.0,42.198699999999995,103.54965000000001,2.4538587681611053,0.4,122,155.1213508304687,0.4,160,155.1213508304687,160,160,160,113.12135083046871,70.97,68.18,19.224261315174996
7415.0,2207.143,344.481,292.2094410724306,390.748,119.0581167806724,829.059,43.49520512423213,42.6271,103.57485,2.429788796329096,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,66.92,11.473358687669636
7416.0,1998.921,0,208.22144323684716,244.218,119.0581167806724,829.347,0.0,43.2391,103.61085000000001,2.3962304950843105,0.4,122,140.56599863122761,0.4,160,140.56599863122761,160,160,160,98.56599863122763,70.97,65.12,0.0
7417.0,1902.684,0,96.23744436365398,48.844,119.0581167806724,829.491,0.0,43.545100000000005,103.62885000000001,2.3798050756571922,0.4,122,131.58383715728658,0.4,160,131.58383715728658,160,160,159.58383715728655,89.58383715728658,70.97,64.22,0.0
7418.0,1820.445,0,82.23944384484908,24.422,119.0581167806724,829.794,0.0,43.985475,103.66660000000002,2.356837114979434,0.4,122,123.90815573176732,0.4,160,123.90815573176732,160,160,151.90815573176735,81.90815573176734,70.97,62.78,0.0
7419.0,2095.785,357.58,82.23944384484908,24.422,119.0581167806724,830.255,45.084145946261145,44.316675,103.72420000000001,2.3405230649636963,0.4,122,149.60659972776375,0.4,160,149.60659972776375,160,160,160,107.60659972776374,70.97,61.34,12.538628019847875
7420.0,2207.143,193.597,82.23944384484908,24.422,119.0581167806724,830.658,24.397147994686065,44.606474999999996,103.7746,2.3264470012481375,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,60.08,6.809051176286872
7421.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,830.524,0.0,45.294875000000005,103.75780000000002,2.2907183207813246,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,59.0,0.0
7422.0,1972.674,0,152.2294411616276,146.531,119.0581167806724,830.495,0.0,45.415474999999994,103.75420000000001,2.284556090187321,0.4,122,138.11623739939552,0.4,160,138.11623739939552,160,160,160,96.11623739939554,70.97,58.82,0.0
7423.0,1826.3,285.815,432.1894409832336,634.966,119.0581167806724,830.437,36.02801608338051,45.65667500000001,103.747,2.2723292924857095,0.4,122,124.45462622030132,0.4,160,124.45462622030132,160,160,152.45462622030135,82.45462622030134,70.97,58.46,10.335404450496663
7424.0,1786.242,476.12,516.1774440960629,781.496,119.0581167806724,830.668,60.0,44.691875,103.77579999999999,2.322028332890486,0.4,122,120.71594081472595,0.4,160,120.71594081472595,160,160,148.71594081472597,78.71594081472595,70.97,59.9,18.23420750428875
7425.0,1703.533,475.462,558.1714403752317,854.761,119.0581167806724,829.52,60.0,43.6063,103.63245000000002,2.376547654811347,0.4,122,112.99643179667244,0.4,160,112.99643179667244,160,160,140.99643179667243,70.99643179667243,70.97,64.04,20.0702617145674
7426.0,1816.35,475.016,362.19944366645507,512.857,119.0581167806724,828.742,60.0,41.95389999999999,103.53524999999999,2.467833741320831,0.4,122,123.52602042129323,0.4,160,123.52602042129323,160,160,151.5260204212932,81.52602042129323,70.97,68.9,18.316833686677796
7427.0,2054.769,474.637,236.217444274457,293.061,119.0581167806724,828.079,60.0,40.5463,103.45245,2.551464621926045,0.4,122,145.77847316867343,0.4,160,145.77847316867343,160,160,160,103.77847316867347,70.97,73.04,16.0572346034896
7428.0,2207.143,374.593,222.2194437556521,268.639,119.0581167806724,827.561,47.382912728038484,39.444700000000005,103.38765000000001,2.621078370478163,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,76.28,12.64579634788889
7429.0,2040.915,0,166.2274416804325,170.952,119.0581167806724,827.215,0.0,38.710300000000004,103.34445000000001,2.6696886875069428,0.4,122,144.48543877649303,0.4,160,144.48543877649303,160,160,160,102.48543877649301,70.97,78.44,0.0
7430.0,1930.68,0,110.23544488245888,73.265,119.0581167806724,826.831,0.0,38.176300000000005,103.29645000000001,2.7057742630899275,0.4,122,134.19679725413016,0.4,160,134.19679725413016,160,160,160,92.19679725413017,70.97,80.06,0.0
7431.0,1820.445,0,110.23544488245888,73.265,119.0581167806724,825.217,0.0,38.1331,103.09485,2.703552818942074,0.4,122,123.90815573176735,0.4,160,123.90815573176735,160,160,151.90815573176735,81.90815573176734,70.97,80.78,0.0
7432.0,2068.43,414.213,166.2274416804325,170.952,119.0581167806724,824.007,52.62052324544178,38.1007,102.94365,2.701883429963229,0.4,122,147.0534901838712,0.4,160,147.0534901838712,160,160,160,105.05349018387122,70.97,81.32,14.068954047277316
7433.0,2207.143,332.936,194.2234427180423,219.796,119.0581167806724,826.831,42.15084131871364,38.176300000000005,103.29645000000001,2.7057742630899275,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,80.06,10.785947663158815
