Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
7434.0,1998.921,0,208.22144323684716,244.218,119.0581167806724,827.359,0.0,39.0163,103.36245,2.649211996011923,0.4,122,140.56599863122761,0.4,160,140.56599863122761,160,160,160,98.56599863122763,70.97,77.54,0.0
7435.0,1822.794,256.062,432.1894409832336,634.966,119.0581167806724,827.705,32.38413597702026,39.75070000000001,103.40565000000001,2.601354189989107,0.4,122,124.1274719313372,0.4,160,124.1274719313372,160,160,152.1274719313372,82.12747193133721,70.97,75.38,8.359515340223789
7436.0,1907.186,474.587,390.19544470406487,561.7,119.0581167806724,827.993,60.0,40.362700000000004,103.44165000000001,2.562803033493795,0.4,122,132.00401996638237,0.4,160,132.00401996638237,160,160,160,90.00401996638239,70.97,73.58,15.9566335364471
7437.0,2033.704,474.719,348.20144314765014,488.435,119.0581167806724,828.224,60.0,40.85230000000001,103.47045,2.5327937472308775,0.4,122,143.81234060599513,0.4,160,143.81234060599513,160,160,160,101.81234060599512,70.97,72.14,16.237564538898305
7438.0,2207.143,451.651,278.21144055362566,366.326,119.0581167806724,828.454,57.068473914987656,41.3419,103.49925,2.503495243324569,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,70.7,15.77701396428189
7439.0,1928.931,0,278.21144055362566,366.326,119.0581167806724,828.569,0.0,41.5867,103.51365000000001,2.489104689720512,0.4,122,134.0335988816616,0.4,160,134.0335988816616,160,160,160,92.03359888166162,70.97,69.98,0.0
7440.0,1894.422,159.714,194.2234427180423,219.796,119.0581167806724,828.886,20.170178804912744,42.2599,103.55324999999999,2.4503903227409434,0.4,122,130.81270628316648,0.4,160,130.81270628316648,160,160,158.81270628316645,88.81270628316646,70.97,68.0,5.370217283087183
7441.0,2207.143,436.954,124.23344540126377,97.687,119.0581167806724,829.059,55.171231348646785,42.6271,103.57485,2.429788796329096,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,66.92,15.09514256938526
7442.0,2138.901,0,68.24144332604418,0.0,119.0581167806724,829.319,0.0,43.1779,103.60725000000001,2.3995435164748633,0.4,122,153.63079862290255,0.4,160,153.63079862290255,160,160,160,111.63079862290256,70.97,65.3,0.0
7443.0,2028.666,0,110.23544488245888,73.265,119.0581167806724,829.578,0.0,43.7287,103.63965,2.370060166435316,0.4,122,143.34215710053974,0.4,160,143.34215710053974,160,160,160,101.34215710053975,70.97,63.68,0.0
7444.0,1960.425,0,68.24144332604418,0.0,119.0581167806724,829.967,0.0,44.109674999999996,103.68820000000001,2.3506906364646762,0.4,122,136.97295572344228,0.4,160,136.97295572344228,160,160,160,94.9729557234423,70.97,62.24,0.0
7445.0,1878.185,0,82.23944384484908,24.422,119.0581167806724,830.37,0.0,44.399475,103.73860000000002,2.336482582282786,0.4,122,129.29727429792302,0.4,160,129.29727429792302,160,160,157.29727429792302,87.29727429792304,70.97,60.98,0.0
7446.0,1957.489,231.534,152.2294411616276,146.531,119.0581167806724,830.485,29.183983925770672,44.482275,103.75300000000001,2.332457141636753,0.4,122,136.69901530888643,0.4,160,136.69901530888643,160,160,160,94.69901530888642,70.97,60.62,8.303335948374025
7447.0,1945.423,476.115,488.1814430584532,732.653,119.0581167806724,830.658,60.0,44.606474999999996,103.7746,2.3264470012481375,0.4,122,135.57277614768367,0.4,160,135.57277614768367,160,160,160,93.57277614768368,70.97,60.08,17.093373713238822
7448.0,1877.133,475.883,544.1734398564269,830.34,119.0581167806724,830.255,60.0,44.316675,103.72420000000001,2.3405230649636963,0.4,122,129.19903548155798,0.4,160,129.19903548155798,160,160,157.19903548155798,87.19903548155797,70.97,61.34,17.0404605000981
7449.0,1724.318,475.347,628.1614429692561,976.87,119.0581167806724,829.319,60.0,43.1779,103.60725000000001,2.3995435164748633,0.4,122,114.9363353195061,0.4,160,114.9363353195061,160,160,142.9363353195061,72.9363353195061,70.97,65.3,21.086446031579
7450.0,1865.032,474.917,334.2034426288453,464.013,119.0581167806724,828.569,60.0,41.5867,103.51365000000001,2.489104689720512,0.4,122,128.06963469649386,0.4,160,128.06963469649386,160,160,156.06963469649384,86.06963469649386,70.97,69.98,23.7959395160772
7451.0,2117.366,474.554,222.2194437556521,268.639,119.0581167806724,827.935,60.0,40.240300000000005,103.43445,2.5704194551233464,0.4,122,151.62085970523202,0.4,160,151.62085970523202,160,160,160,109.62085970523204,70.97,73.94,18.9793892842661
7452.0,2207.143,284.0,194.2234427180423,219.796,119.0581167806724,827.446,35.92865095179299,39.1999,103.37325000000001,2.6370794313250805,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,77.0,11.536677858276036
7453.0,2068.911,0,138.2314406428227,122.109,119.0581167806724,827.1,0.0,38.465500000000006,103.33005000000001,2.6863046106251054,0.4,122,147.09839887333658,0.4,160,147.09839887333658,160,160,160,105.09839887333658,70.97,79.16,0.0
7454.0,1846.692,0,222.2194437556521,268.639,119.0581167806724,825.62,0.0,38.143899999999995,103.14525000000002,2.7041086517110213,0.4,122,126.35791745614237,0.4,160,126.35791745614237,160,160,154.3579174561424,84.35791745614239,70.97,80.6,0.0
7455.0,2022.06,327.598,152.2294411616276,146.531,119.0581167806724,824.41,41.596737508295256,38.11150000000001,102.99405,2.702440208336066,0.4,122,142.72560316110992,0.4,160,142.72560316110992,160,160,160,100.72560316110993,70.97,81.14,14.261721879382149
7456.0,2207.143,309.316,124.23344540126377,97.687,119.0581167806724,823.2,39.333218351234805,38.079100000000004,102.84285000000001,2.700768925736165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,81.68,13.66140056026979
7457.0,2040.915,0,166.2274416804325,170.952,119.0581167806724,826.427,0.0,38.1655,103.24605000000003,2.705219373517968,0.4,122,144.48543877649297,0.4,160,144.48543877649297,160,160,160,102.48543877649298,70.97,80.24,0.0
7458.0,1818.696,0,222.2194437556521,268.639,119.0581167806724,827.359,0.0,39.0163,103.36245,2.649211996011923,0.4,122,123.7449573592988,0.4,160,123.7449573592988,160,160,151.74495735929878,81.7449573592988,70.97,77.54,0.0
7459.0,1919.459,448.964,348.20144314765014,488.435,119.0581167806724,827.734,56.77842144401828,39.8119,103.40925,2.5974457385856993,0.4,122,133.1494973913695,0.4,160,133.1494973913695,160,160,160,91.14949739136951,70.97,75.2,14.581728665453351
7460.0,2017.882,474.62,376.19744418526,537.279,119.0581167806724,828.051,60.0,40.485099999999996,103.44885000000002,2.555232665844966,0.4,122,142.335608589662,0.4,160,142.335608589662,160,160,160,100.33560858966203,70.97,73.22,16.545105775433097
7461.0,2102.455,474.769,390.19544470406487,561.7,119.0581167806724,828.31,60.0,41.035900000000005,103.48125000000002,2.5217248799222145,0.4,122,150.22911375624767,0.4,160,150.22911375624767,160,160,160,108.2291137562477,70.97,71.6,16.7177389832026
7462.0,2207.143,424.894,320.2054421100404,439.592,119.0581167806724,828.569,53.68009772801965,41.5867,103.51365000000001,2.489104689720512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,69.98,17.105605940579725
7463.0,1942.929,0,264.21344531206677,341.905,119.0581167806724,828.713,0.0,41.8927,103.53165000000001,2.471353004222693,0.4,122,135.34007843754046,0.4,160,135.34007843754046,160,160,160,93.34007843754047,70.97,69.08,0.0
7464.0,1883.7,148.992,208.22144323684716,244.218,119.0581167806724,828.973,18.814209638856955,42.4435,103.56405,2.440045001001331,0.4,122,129.81203647870524,0.4,160,129.81203647870524,160,160,157.81203647870524,87.81203647870524,70.97,67.46,4.9117219595926365
7465.0,2207.143,433.678,110.23544488245888,73.265,119.0581167806724,829.117,54.75371920033884,42.74950000000001,103.58205000000001,2.423000269008994,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,66.56,14.451934188347934
7466.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,829.319,0.0,43.1779,103.60725000000001,2.3995435164748633,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,65.3,0.0
7467.0,2056.662,0,68.24144332604418,0.0,119.0581167806724,829.52,0.0,43.6063,103.63245000000002,2.376547654811347,0.4,122,145.9551171973833,0.4,160,145.9551171973833,160,160,160,103.95511719738332,70.97,64.04,0.0
7468.0,1974.423,0,82.23944384484908,24.422,119.0581167806724,829.678,0.0,43.902674999999995,103.65220000000002,2.3609540876495574,0.4,122,138.2794357718641,0.4,160,138.2794357718641,160,160,160,96.27943577186406,70.97,63.14,0.0
7469.0,1906.181,0,68.24144332604418,0.0,119.0581167806724,830.024,0.0,44.151075,103.6954,2.3486494949443477,0.4,122,131.9102343947666,0.4,160,131.9102343947666,160,160,159.91023439476658,89.91023439476662,70.97,62.06,0.0
7470.0,1809.944,0,96.23744436365398,48.844,119.0581167806724,830.024,0.0,44.151075,103.6954,2.3486494949443477,0.4,122,122.92807292082558,0.4,160,122.92807292082558,160,160,150.92807292082557,80.92807292082557,70.97,62.06,0.0
7471.0,1883.408,463.659,390.19544470406487,561.7,119.0581167806724,830.082,58.470975726798926,44.192474999999995,103.7026,2.346612177751982,0.4,122,129.78471806022884,0.4,160,129.78471806022884,160,160,157.78471806022884,87.78471806022884,70.97,61.88,15.840095458293991
7472.0,1716.777,475.528,642.1594434880611,1001.292,119.0581167806724,829.636,60.0,43.851099999999995,103.64685000000001,2.3636088946457448,0.4,122,114.23249498129564,0.4,160,114.23249498129564,160,160,142.23249498129564,72.23249498129564,70.97,63.32,15.896275981527198
7473.0,1675.731,475.132,516.1774440960629,781.496,119.0581167806724,828.944,60.0,42.3823,103.56045,2.4434834824915117,0.4,122,110.4015944677091,0.4,160,110.4015944677091,160,160,138.40159446770912,70.97,70.97,67.64,12.888858832763301
7474.0,1774.204,474.67,376.19744418526,537.279,119.0581167806724,828.137,60.0,40.668699999999994,103.45965000000001,2.543962555970563,0.4,122,119.59233033823995,0.4,160,119.59233033823995,160,160,147.59233033823995,77.59233033823995,70.97,72.68,13.881820546991198
7475.0,1970.265,474.273,278.21144055362566,366.326,119.0581167806724,827.446,60.0,39.1999,103.37325000000001,2.6370794313250805,0.4,122,137.8914291698168,0.4,160,137.8914291698168,160,160,160,95.89142916981682,70.97,77.0,13.442506226204799
7476.0,2179.973,473.921,264.21344531206677,341.905,119.0581167806724,826.831,60.0,38.176300000000005,103.29645000000001,2.7057742630899275,0.4,122,157.4641209991334,0.4,160,157.4641209991334,160,160,160,115.46412099913343,70.97,80.06,12.924976755843803
7477.0,2207.143,249.39,222.2194437556521,268.639,119.0581167806724,822.393,31.743944679113774,38.0575,102.74205000000002,2.6996531564080675,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,82.04,6.8560334010813895
7478.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,819.166,0.0,37.9711,102.33885000000001,2.695177384905889,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.17895872807121,70.97,83.48,0.0
7479.0,1874.688,0,152.2294411616276,146.531,119.0581167806724,817.955,0.0,37.938700000000004,102.18765,2.6934937148610785,0.4,122,128.97087755298594,0.4,160,128.97087755298594,160,160,156.97087755298594,86.97087755298595,70.97,84.02,0.0
7480.0,1951.762,215.305,138.2314406428227,122.109,119.0581167806724,817.149,27.581337457816524,37.917100000000005,102.08685000000001,2.692369669621358,0.4,122,136.1644183644626,0.4,160,136.1644183644626,160,160,160,94.16441836446259,70.97,84.38,8.29900377802291
7481.0,2207.143,435.607,180.2254421992374,195.374,119.0581167806724,820.376,55.5832125143926,38.0035,102.49005,2.6968581841146206,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,82.94,14.862983835274493
7482.0,2082.909,0,124.23344540126377,97.687,119.0581167806724,826.427,0.0,38.1655,103.24605000000003,2.705219373517968,0.4,122,148.4048784292154,0.4,160,148.4048784292154,160,160,160,106.40487842921542,70.97,80.24,0.0
7483.0,1821.009,142.293,404.19343994562377,586.122,119.0581167806724,827.33,18.003858977079865,38.9551,103.35884999999999,2.65328159855834,0.4,122,123.96080407960973,0.4,160,123.96080407960973,160,160,151.96080407960972,81.96080407960973,70.97,77.72,4.752579674322138
7484.0,1891.221,474.405,404.19343994562377,586.122,119.0581167806724,827.676,60.0,39.6895,103.40205,2.6052746948185286,0.4,122,130.5139154272356,0.4,160,130.5139154272356,160,160,158.5139154272356,88.5139154272356,70.97,75.56,16.1842286523905
7485.0,2073.582,474.571,292.2094410724306,390.748,119.0581167806724,827.964,60.0,40.3015,103.43805000000002,2.5666054613351865,0.4,122,147.53428224382054,0.4,160,147.53428224382054,160,160,160,105.53428224382056,70.97,73.76,16.4957001257235
7486.0,2207.143,467.765,334.2034426288453,464.013,119.0581167806724,828.252,59.11896531689716,40.913500000000006,103.47405,2.529093086633996,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,71.96,15.762100415924165
7487.0,1886.937,0,320.2054421100404,439.592,119.0581167806724,828.396,0.0,41.219500000000004,103.49205,2.5107546185664553,0.4,122,130.1141587363963,0.4,160,130.1141587363963,160,160,158.1141587363963,88.11415873639626,70.97,71.06,0.0
7488.0,1946.597,309.875,250.21544479326192,317.483,119.0581167806724,828.483,39.15298591468289,41.4031,103.50285,2.4998816513739306,0.4,122,135.68237276851696,0.4,160,135.68237276851696,160,160,160,93.68237276851696,70.97,70.52,9.639714871197986
7489.0,2207.143,398.777,138.2314406428227,122.109,119.0581167806724,828.483,50.38590966330194,41.4031,103.50285,2.4998816513739306,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,70.52,12.500296244616539
7490.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,828.512,0.0,41.4643,103.50645,2.496278726518957,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,70.34,0.0
7491.0,2056.662,0,68.24144332604418,0.0,119.0581167806724,828.569,0.0,41.5867,103.51365000000001,2.489104689720512,0.4,122,145.9551171973833,0.4,160,145.9551171973833,160,160,160,103.95511719738332,70.97,69.98,0.0
7492.0,1974.423,0,82.23944384484908,24.422,119.0581167806724,828.569,0.0,41.5867,103.51365000000001,2.489104689720512,0.4,122,138.2794357718641,0.4,160,138.2794357718641,160,160,160,96.27943577186407,70.97,69.98,0.0
7493.0,1906.181,0,68.24144332604418,0.0,119.0581167806724,828.569,0.0,41.5867,103.51365000000001,2.489104689720512,0.4,122,131.91023439476663,0.4,160,131.91023439476663,160,160,159.91023439476663,89.91023439476662,70.97,69.98,0.0
7494.0,1809.944,0,96.23744436365398,48.844,119.0581167806724,828.8,0.0,42.076299999999996,103.54244999999999,2.460825928135316,0.4,122,122.92807292082558,0.4,160,122.92807292082558,160,160,150.92807292082557,80.92807292082558,70.97,68.54,0.0
7495.0,1828.348,464.592,446.18744150203844,659.387,119.0581167806724,829.03,58.66285275928754,42.56590000000001,103.57125,2.433197700506743,0.4,122,124.64581628783573,0.4,160,124.64581628783573,160,160,152.64581628783571,82.64581628783573,70.97,67.1,14.035142759551844
7496.0,1675.352,475.165,628.1614429692561,976.87,119.0581167806724,829.002,60.0,42.50470000000001,103.56765,2.4366164212428267,0.4,122,110.36615899424336,0.4,160,110.36615899424336,160,160,138.36615899424334,70.97,70.97,67.28,12.1242588896345
7497.0,1690.051,474.884,460.1854420208434,683.809,119.0581167806724,828.512,60.0,41.4643,103.50645,2.496278726518957,0.4,122,111.73805531315243,0.4,160,111.73805531315243,160,160,139.73805531315242,70.97,70.97,70.34,11.8025690605231
7498.0,1830.385,474.537,334.2034426288453,464.013,119.0581167806724,827.907,60.0,40.1791,103.43085,2.574245067709332,0.4,122,124.83589886964647,0.4,160,124.83589886964647,160,160,152.83589886964648,82.83589886964648,70.97,74.12,11.2464930679894
7499.0,1998.45,474.273,306.20744159123547,415.17,119.0581167806724,827.446,60.0,39.1999,103.37325000000001,2.6370794313250805,0.4,122,140.52203760437976,0.4,160,140.52203760437976,160,160,160,98.52203760437976,70.97,77.0,11.1803934025155
7500.0,2207.143,388.918,180.2254421992374,195.374,119.0581167806724,827.071,49.22403868431809,38.404300000000006,103.32645000000001,2.69049168973266,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,79.34,9.379087382827827
7501.0,1956.927,0,250.21544479326192,317.483,119.0581167806724,826.024,0.0,38.1547,103.19565000000001,2.704664169813942,0.4,122,136.64655848596226,0.4,160,136.64655848596226,160,160,160,94.64655848596226,70.97,80.42,0.0
7502.0,1884.684,191.97,264.21344531206677,341.905,119.0581167806724,824.814,24.363491305846427,38.1223,103.04445,2.702996671239668,0.4,122,129.9038344461987,0.4,160,129.9038344461987,160,160,157.9038344461987,87.90383444619869,70.97,80.96,4.814200076581011
7503.0,2207.143,460.69,138.2314406428227,122.109,119.0581167806724,825.217,58.43902679613843,38.1331,103.09485,2.703552818942074,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,80.78,11.382879203880165
7504.0,2110.905,0,96.23744436365398,48.844,119.0581167806724,826.427,0.0,38.1655,103.24605000000003,2.705219373517968,0.4,122,151.017838526059,0.4,160,151.017838526059,160,160,160,109.01783852605898,70.97,80.24,0.0
7505.0,2000.67,0,110.23544488245888,73.265,119.0581167806724,827.273,0.0,38.8327,103.35165,2.6614592856020827,0.4,122,140.72919700369619,0.4,160,140.72919700369619,160,160,160,98.72919700369616,70.97,78.08,0.0
7506.0,1844.389,93.934,250.21544479326192,317.483,119.0581167806724,827.647,11.880675936080722,39.6283,103.39845000000001,2.609207308918122,0.4,122,126.14295987735748,0.4,160,126.14295987735748,160,160,154.1429598773575,84.14295987735748,70.97,75.74,3.0994063914309367
7507.0,2026.75,474.571,292.2094410724306,390.748,119.0581167806724,827.964,60.0,40.3015,103.43805000000002,2.5666054613351865,0.4,122,143.16332669394245,0.4,160,143.16332669394245,160,160,160,101.16332669394244,70.97,73.76,15.783607320314998
7508.0,2027.286,474.719,474.18344253964835,708.231,119.0581167806724,828.224,60.0,40.85230000000001,103.47045,2.5327937472308775,0.4,122,143.21332739030197,0.4,160,143.21332739030197,160,160,160,101.21332739030201,70.97,72.14,17.058821103754703
7509.0,2207.143,416.075,236.217444274457,293.061,119.0581167806724,828.425,52.575085150644504,41.2807,103.49565,2.5071195498138352,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,70.88,15.808131520206016
7510.0,1942.929,0,264.21344531206677,341.905,119.0581167806724,828.627,0.0,41.7091,103.52085000000001,2.4819727589422933,0.4,122,135.34007843754046,0.4,160,135.34007843754046,160,160,160,93.34007843754047,70.97,69.62,0.0
7511.0,1853.74,301.006,390.19544470406487,561.7,119.0581167806724,828.713,38.02187384234705,41.8927,103.53165000000001,2.471353004222693,0.4,122,127.01577397064005,0.4,160,127.01577397064005,160,160,155.01577397064005,85.01577397064005,70.97,69.08,10.26444347742283
7512.0,2078.608,475.083,250.21544479326192,317.483,119.0581167806724,828.857,60.0,42.198699999999995,103.54965000000001,2.4538587681611053,0.4,122,148.00336871974332,0.4,160,148.00336871974332,160,160,160,106.0033687197433,70.97,68.18,17.534156750611498
7513.0,2207.143,252.769,124.23344540126377,97.687,119.0581167806724,828.886,31.922031614642865,42.2599,103.55324999999999,2.4503903227409434,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,68.0,8.47641511013188
7514.0,2138.901,0,68.24144332604418,0.0,119.0581167806724,829.002,0.0,42.50470000000001,103.56765,2.4366164212428267,0.4,122,153.63079862290255,0.4,160,153.63079862290255,160,160,160,111.63079862290256,70.97,67.28,0.0
7515.0,2056.662,0,82.23944384484908,24.422,119.0581167806724,829.088,0.0,42.688300000000005,103.57845,2.4263896664894125,0.4,122,145.9551171973833,0.4,160,145.9551171973833,160,160,160,103.95511719738332,70.97,66.74,0.0
7516.0,1988.421,0,68.24144332604418,0.0,119.0581167806724,829.146,0.0,42.810700000000004,103.58565,2.419620562149182,0.4,122,139.58591582028583,0.4,160,139.58591582028583,160,160,160,97.58591582028586,70.97,66.38,0.0
7517.0,1906.181,0,82.23944384484908,24.422,119.0581167806724,829.203,0.0,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,131.9102343947666,0.4,160,131.9102343947666,160,160,159.91023439476658,89.91023439476662,70.97,66.02,0.0
7518.0,1809.944,0,96.23744436365398,48.844,119.0581167806724,829.434,0.0,43.422700000000006,103.62165000000002,2.386347463423509,0.4,122,122.92807292082558,0.4,160,122.92807292082558,160,160,150.92807292082557,80.92807292082558,70.97,64.58,0.0
7519.0,2016.383,456.654,250.21544479326192,317.483,119.0581167806724,829.678,57.61558161712213,43.902674999999995,103.65220000000002,2.3609540876495574,0.4,122,142.19570916420156,0.4,160,142.19570916420156,160,160,160,100.19570916420153,70.97,63.14,16.564825462928464
7520.0,1975.734,475.528,516.1774440960629,781.496,119.0581167806724,829.636,60.0,43.851099999999995,103.64685000000001,2.3636088946457448,0.4,122,138.4018060285215,0.4,160,138.4018060285215,160,160,160,96.40180602852149,70.97,63.32,17.164978023877797
7521.0,1976.798,475.248,474.18344253964835,708.231,119.0581167806724,829.146,60.0,42.810700000000004,103.58565,2.419620562149182,0.4,122,138.5011365620897,0.4,160,138.5011365620897,160,160,160,96.50113656208971,70.97,66.38,16.4638341081946
7522.0,2033.507,474.901,418.1914404644287,610.544,119.0581167806724,828.541,60.0,41.5255,103.51005,2.4926864215963684,0.4,122,143.79401458367693,0.4,160,143.79401458367693,160,160,160,101.79401458367691,70.97,70.16,15.7701502223085
7523.0,2207.143,451.847,278.21144055362566,366.326,119.0581167806724,828.079,57.11911177681798,40.5463,103.45245,2.551464621926045,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,73.04,14.632864277944996
7524.0,2110.905,0,96.23744436365398,48.844,119.0581167806724,827.59,0.0,39.505900000000004,103.39125,2.6171090900346528,0.4,122,151.017838526059,0.4,160,151.017838526059,160,160,160,109.01783852605898,70.97,76.1,0.0
7525.0,1846.692,0,264.21344531206677,341.905,119.0581167806724,827.33,0.0,38.9551,103.35884999999999,2.65328159855834,0.4,122,126.35791696359942,0.4,160,126.35791696359942,160,160,154.35791696359945,84.35791696359944,70.97,77.72,0.0
7526.0,1972.788,390.31,264.21344531206677,341.905,119.0581167806724,827.129,49.396761982649,38.5267,103.33365,2.6821308339411374,0.4,122,138.1269076957784,0.4,160,138.1269076957784,160,160,160,96.1269076957784,70.97,78.98,13.161934845237356
7527.0,2207.143,414.58,180.2254421992374,195.374,119.0581167806724,827.042,52.47383396065163,38.34310000000001,103.32285,2.6946921349603965,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,79.52,13.651906359144066
7528.0,2068.911,0,138.2314406428227,122.109,119.0581167806724,827.013,0.0,38.2819,103.31925000000001,2.6989060104122315,0.4,122,147.09839887333658,0.4,160,147.09839887333658,160,160,160,105.09839887333658,70.97,79.7,0.0
7529.0,1902.684,0,166.2274416804325,170.952,119.0581167806724,827.273,0.0,38.8327,103.35165,2.6614592856020827,0.4,122,131.58383764982955,0.4,160,131.58383764982955,160,160,159.58383764982955,89.58383764982956,70.97,78.08,0.0
7530.0,1934.629,268.162,236.217444274457,293.061,119.0581167806724,827.618,33.91793604363217,39.56710000000001,103.39485000000002,2.613152088477548,0.4,122,134.56534476613078,0.4,160,134.56534476613078,160,160,160,92.56534476613078,70.97,75.92,9.049147750913447
7531.0,2144.953,474.537,264.21344531206677,341.905,119.0581167806724,827.907,60.0,40.1791,103.43085,2.574245067709332,0.4,122,154.19558807219084,0.4,160,154.19558807219084,160,160,160,112.19558807219082,70.97,74.12,16.421068632581598
7532.0,2207.143,326.404,264.21344531206677,341.905,119.0581167806724,828.137,41.258622417843654,40.668699999999994,103.45965000000001,2.543962555970563,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,72.68,11.213546856641166
7533.0,1830.945,0,376.19744418526,537.279,119.0581167806724,828.339,0.0,41.097100000000005,103.48485000000001,2.5180572351820443,0.4,122,124.8882385427091,0.4,160,124.8882385427091,160,160,152.88823854270908,82.88823854270909,70.97,71.42,0.0
7534.0,1974.797,422.063,278.21144055362566,366.326,119.0581167806724,828.512,53.32620982889469,41.4643,103.50645,2.496278726518957,0.4,122,138.31438640487414,0.4,160,138.31438640487414,160,160,160,96.31438640487413,70.97,70.34,14.50844309078649
7535.0,2207.143,426.569,194.2234427180423,219.796,119.0581167806724,828.569,53.89181375909489,41.5867,103.51365000000001,2.489104689720512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,69.98,14.705085887466423
7536.0,2012.919,0,194.2234427180423,219.796,119.0581167806724,828.857,0.0,42.198699999999995,103.54965000000001,2.4538587681611053,0.4,122,141.87247867964942,0.4,160,141.87247867964942,160,160,160,99.8724786796494,70.97,68.18,0.0
7537.0,1916.682,0,96.23744436365398,48.844,119.0581167806724,829.002,0.0,42.50470000000001,103.56765,2.4366164212428267,0.4,122,132.89031720570836,0.4,160,132.89031720570836,160,160,160,90.89031720570837,70.97,67.28,0.0
7538.0,1834.443,0,82.23944384484908,24.422,119.0581167806724,829.232,0.0,42.9943,103.59645,2.4095391714715673,0.4,122,125.21463578018913,0.4,160,125.21463578018913,160,160,153.2146357801891,83.21463578018913,70.97,65.84,0.0
7539.0,2028.519,276.316,82.23944384484908,24.422,119.0581167806724,829.463,34.87152786590553,43.4839,103.62525000000001,2.3830716656049713,0.4,122,143.32843047735406,0.4,160,143.32843047735406,160,160,160,101.32843047735409,70.97,64.4,8.382374679601115
7540.0,2207.143,260.863,82.23944384484908,24.422,119.0581167806724,829.678,32.91284730388025,43.902674999999995,103.65220000000002,2.3609540876495574,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,63.14,7.521662158169129
7541.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,830.024,0.0,44.151075,103.6954,2.3486494949443477,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,62.06,0.0
7542.0,2056.662,0,68.24144332604418,0.0,119.0581167806724,830.37,0.0,44.399475,103.73860000000002,2.336482582282786,0.4,122,145.9551171973833,0.4,160,145.9551171973833,160,160,160,103.95511719738332,70.97,60.98,0.0
7543.0,1974.423,0,82.23944384484908,24.422,119.0581167806724,830.668,0.0,44.691875,103.77579999999999,2.322028332890486,0.4,122,138.2794357718641,0.4,160,138.2794357718641,160,160,160,96.27943577186407,70.97,59.9,0.0
7544.0,1809.525,15.328,180.2254421992374,195.374,119.0581167806724,830.543,1.9318857541902255,44.523675,103.76020000000001,2.330450035851713,0.4,122,122.88899440858873,0.4,160,122.88899440858873,160,160,150.8889944085887,80.88899440858874,70.97,60.44,0.42000627137001456
7545.0,1880.827,475.495,404.19343994562377,586.122,119.0581167806724,829.578,60.0,43.7287,103.63965,2.370060166435316,0.4,122,129.54384854545748,0.4,160,129.54384854545748,160,160,157.54384854545748,87.54384854545748,70.97,63.68,14.969752656485403
7546.0,1909.755,475.116,446.18744150203844,659.387,119.0581167806724,828.915,60.0,42.32110000000001,103.55685000000001,2.4469319086696704,0.4,122,132.24380671656712,0.4,160,132.24380671656712,160,160,160,90.24380671656714,70.97,67.82,14.444516963901203
7547.0,2050.37,474.818,334.2034426288453,464.013,119.0581167806724,828.396,60.0,41.219500000000004,103.49205,2.5107546185664553,0.4,122,145.36785674907827,0.4,160,145.36785674907827,160,160,160,103.36785674907827,70.97,71.06,14.276387880849501
7548.0,2204.718,474.554,320.2054421100404,439.592,119.0581167806724,827.935,60.0,40.240300000000005,103.43445,2.5704194551233464,0.4,122,159.77372191140688,0.4,160,159.77372191140688,160,160,160,117.77372191140685,70.97,73.94,13.299904045615001
7549.0,2207.143,294.634,292.2094410724306,390.748,119.0581167806724,827.705,37.262260224470076,39.75070000000001,103.40565000000001,2.601354189989107,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,75.38,7.7619045599231775
7550.0,1872.939,0,334.2034426288453,464.013,119.0581167806724,827.532,0.0,39.38350000000001,103.38405,2.6250599870504137,0.4,122,128.80767868797446,0.4,160,128.80767868797446,160,160,156.80767868797443,86.80767868797446,70.97,76.46,0.0
7551.0,1909.513,370.777,334.2034426288453,464.013,119.0581167806724,827.474,46.90508740300153,39.261100000000006,103.37684999999999,2.6330604593350664,0.4,122,132.22118155884084,0.4,160,132.22118155884084,160,160,160,90.22118155884087,70.97,76.82,9.543111141389312
7552.0,2049.599,474.29,334.2034426288453,464.013,119.0581167806724,827.474,60.0,39.261100000000006,103.37684999999999,2.6330604593350664,0.4,122,145.29590175414336,0.4,160,145.29590175414336,160,160,160,103.29590175414333,70.97,76.82,13.733332783956604
7553.0,2105.862,474.455,418.1914404644287,610.544,119.0581167806724,827.762,60.0,39.8731,103.41285,2.593549285107002,0.4,122,150.54715772558575,0.4,160,150.54715772558575,160,160,160,108.54715772558573,70.97,75.02,18.0999527086409
7554.0,2207.143,365.494,264.21344531206677,341.905,119.0581167806724,828.252,46.193355111186506,40.913500000000006,103.47405,2.529093086633996,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,71.96,12.961346206428365
7555.0,1801.501,12.549,418.1914404644287,610.544,119.0581167806724,828.713,1.5851950450207082,41.8927,103.53165000000001,2.471353004222693,0.4,122,122.1400817671459,0.4,160,122.1400817671459,160,160,150.1400817671459,80.1400817671459,70.97,69.08,0.4507074081862419
7556.0,2040.515,475.231,236.217444274457,293.061,119.0581167806724,829.117,60.0,42.74950000000001,103.58205000000001,2.423000269008994,0.4,122,144.44803058138586,0.4,160,144.44803058138586,160,160,160,102.44803058138588,70.97,66.56,17.452688829097006
7557.0,2207.143,416.844,250.21544479326192,317.483,119.0581167806724,829.463,52.6063854503482,43.4839,103.62525000000001,2.3830716656049713,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,64.4,16.832751350233234
7558.0,1998.921,0,208.22144323684716,244.218,119.0581167806724,829.967,0.0,44.109674999999996,103.68820000000001,2.3506906364646762,0.4,122,140.56599863122761,0.4,160,140.56599863122761,160,160,160,98.56599863122763,70.97,62.24,0.0
7559.0,1858.659,151.947,292.2094410724306,390.748,119.0581167806724,830.37,19.15503349050864,44.399475,103.73860000000002,2.336482582282786,0.4,122,127.47484871710468,0.4,160,127.47484871710468,160,160,155.4748487171047,85.47484871710468,70.97,60.98,5.151081860348121
7560.0,2196.482,476.054,138.2314406428227,122.109,119.0581167806724,830.552,60.0,45.17427500000001,103.76140000000001,2.2969134535086613,0.4,122,159.00495740418063,0.4,160,159.00495740418063,160,160,160,117.00495740418066,70.97,59.18,17.059872917906976
7561.0,2207.143,120.897,110.23544488245888,73.265,119.0581167806724,830.408,15.239983256897855,45.777275,103.74340000000001,2.266264210790179,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,58.28,4.110064343535552
7562.0,2110.905,0,96.23744436365398,48.844,119.0581167806724,830.178,0.0,46.74207500000001,103.71460000000002,2.218870257685394,0.4,122,151.017838526059,0.4,160,151.017838526059,160,160,160,109.01783852605898,70.97,56.84,0.0
7563.0,2000.67,0,110.23544488245888,73.265,119.0581167806724,829.068,0.0,47.66570000000001,103.57600000000002,2.172967144088936,0.4,122,140.72919700369619,0.4,160,140.72919700369619,160,160,160,98.72919700369616,70.97,55.4,0.0
7564.0,1918.431,0,82.23944384484908,24.422,119.0581167806724,828.06,0.0,48.472100000000005,103.45000000000002,2.134217415791765,0.4,122,133.05351557817693,0.4,160,133.05351557817693,160,160,160,91.05351557817691,70.97,54.14,0.0
7565.0,1836.191,0,82.23944384484908,24.422,119.0581167806724,827.195,0.0,49.1633,103.34200000000004,2.102015121035407,0.4,122,125.37783415265766,0.4,160,125.37783415265766,160,160,153.37783415265767,83.37783415265766,70.97,53.06,0.0
7566.0,2019.524,265.572,82.23944384484908,24.422,119.0581167806724,827.484,33.59582323392887,48.932900000000004,103.37800000000003,2.11264813652982,0.4,122,142.48889015317064,0.4,160,142.48889015317064,160,160,160,100.48889015317064,70.97,53.42,10.117737252456585
7567.0,2207.143,269.858,82.23944384484908,24.422,119.0581167806724,827.484,34.13805426957873,48.932900000000004,103.37800000000003,2.11264813652982,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,53.42,10.289287555944147
7568.0,1970.925,0,236.217444274457,293.061,119.0581167806724,829.068,0.0,47.66570000000001,103.57600000000002,2.172967144088936,0.4,122,137.95303853438404,0.4,160,137.95303853438404,160,160,160,95.95303853438404,70.97,55.4,0.0
7569.0,1871.585,150.875,250.21544479326192,317.483,119.0581167806724,830.658,19.01322246283577,44.606474999999996,103.7746,2.3264470012481375,0.4,122,128.68122123697225,0.4,160,128.68122123697225,160,160,156.68122123697225,86.68122123697228,70.97,60.08,5.383845138419309
7570.0,1858.75,475.347,488.1814430584532,732.653,119.0581167806724,829.319,60.0,43.1779,103.60725000000001,2.3995435164748633,0.4,122,127.48332106659534,0.4,160,127.48332106659534,160,160,155.48332106659535,85.48332106659535,70.97,65.3,16.5712608351302
7571.0,1915.476,474.917,418.1914404644287,610.544,119.0581167806724,828.569,60.0,41.5867,103.51365000000001,2.489104689720512,0.4,122,132.77774064559532,0.4,160,132.77774064559532,160,160,160,90.77774064559533,70.97,69.98,15.9061603218369
7572.0,2013.865,474.587,376.19744418526,537.279,119.0581167806724,827.993,60.0,40.362700000000004,103.44165000000001,2.562803033493795,0.4,122,141.9607687290623,0.4,160,141.9607687290623,160,160,160,99.96076872906231,70.97,73.58,15.513188732897103
7573.0,2000.056,474.372,488.1814430584532,732.653,119.0581167806724,827.618,60.0,39.56710000000001,103.39485000000002,2.613152088477548,0.4,122,140.67191667133193,0.4,160,140.67191667133193,160,160,160,98.67191667133191,70.97,75.92,15.115237260093204
7574.0,1874.081,474.191,600.1654419316465,928.027,119.0581167806724,827.301,60.0,38.8939,103.35525000000001,2.6573640082377956,0.4,122,128.9142675872297,0.4,160,128.9142675872297,160,160,156.9142675872297,86.91426758722967,70.97,77.9,14.900454599295902
7575.0,2083.96,474.092,264.21344531206677,341.905,119.0581167806724,827.129,60.0,38.5267,103.33365,2.6821308339411374,0.4,122,148.5028888431449,0.4,160,148.5028888431449,160,160,160,106.50288884314489,70.97,78.98,14.9595301084514
7576.0,2207.143,345.403,222.2194437556521,268.639,119.0581167806724,827.013,43.71952195117731,38.2819,103.31925000000001,2.6989060104122315,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,79.7,13.102818810968326
7577.0,1802.949,0,404.19343994562377,586.122,119.0581167806724,827.157,0.0,38.587900000000005,103.33725000000001,2.677970296388246,0.4,122,122.27527893840849,0.4,160,122.27527893840849,160,160,150.27527893840846,80.27527893840849,70.97,78.8,0.0
7578.0,1925.102,470.354,348.20144314765014,488.435,119.0581167806724,827.618,59.491773985098106,39.56710000000001,103.39485000000002,2.613152088477548,0.4,122,133.67620054910856,0.4,160,133.67620054910856,160,160,160,91.67620054910854,70.97,75.92,15.957147472515564
7579.0,1911.541,474.62,488.1814430584532,732.653,119.0581167806724,828.051,60.0,40.485099999999996,103.44885000000002,2.555232665844966,0.4,122,132.4104718525697,0.4,160,132.4104718525697,160,160,160,90.4104718525697,70.97,73.22,16.603488326015597
7580.0,1982.166,474.818,404.19343994562377,586.122,119.0581167806724,828.396,60.0,41.219500000000004,103.49205,2.5107546185664553,0.4,122,139.00212213551487,0.4,160,139.00212213551487,160,160,160,97.00212213551485,70.97,71.06,16.821807379230002
7581.0,2094.966,475.0,362.19944366645507,512.857,119.0581167806724,828.713,60.0,41.8927,103.53165000000001,2.471353004222693,0.4,122,149.5301692027229,0.4,160,149.5301692027229,160,160,160,107.5301692027229,70.97,69.08,16.5795188802602
7582.0,2207.143,446.38,334.2034426288453,464.013,119.0581167806724,829.03,56.36331519201773,42.56590000000001,103.57125,2.433197700506743,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,67.1,15.456599566895566
7583.0,1900.935,0,306.20744159123547,415.17,119.0581167806724,829.203,0.0,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,131.42063878481804,0.4,160,131.42063878481804,160,160,159.42063878481804,89.42063878481805,70.97,66.02,0.0
7584.0,1935.075,228.363,194.2234427180423,219.796,119.0581167806724,829.491,28.8187746631126,43.545100000000005,103.62885000000001,2.3798050756571922,0.4,122,134.60697912950013,0.4,160,134.60697912950013,160,160,160,92.60697912950013,70.97,64.22,8.093912791331237
7585.0,2207.143,368.306,96.23744436365398,48.844,119.0581167806724,829.678,46.46870112581999,43.902674999999995,103.65220000000002,2.3609540876495574,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,63.14,13.200650247354364
7586.0,2110.905,0,96.23744436365398,48.844,119.0581167806724,830.139,0.0,44.233875000000005,103.70980000000002,2.3445786741496195,0.4,122,151.017838526059,0.4,160,151.017838526059,160,160,160,109.017838526059,70.97,61.7,0.0
7587.0,2028.666,0,82.23944384484908,24.422,119.0581167806724,830.6,0.0,44.56507500000001,103.7674,2.3284466591832276,0.4,122,143.34215710053974,0.4,160,143.34215710053974,160,160,160,101.34215710053975,70.97,60.26,0.0
7588.0,1960.425,0,68.24144332604418,0.0,119.0581167806724,830.552,0.0,45.17427500000001,103.76140000000001,2.2969134535086613,0.4,122,136.97295572344228,0.4,160,136.97295572344228,160,160,160,94.9729557234423,70.97,59.18,0.0
7589.0,1864.187,0,96.23744436365398,48.844,119.0581167806724,830.351,0.0,46.018475,103.73620000000001,2.2542294154684615,0.4,122,127.99079424950125,0.4,160,127.99079424950125,160,160,155.99079424950122,85.99079424950126,70.97,57.92,0.0
7590.0,1969.999,230.046,124.23344540126377,97.687,119.0581167806724,830.38,29.000096051105754,45.897875000000006,103.7398,2.260231001979939,0.4,122,137.8665996859678,0.4,160,137.8665996859678,160,160,160,95.8665996859678,70.97,58.1,8.596000501151874
7591.0,2139.747,475.955,306.20744159123547,415.17,119.0581167806724,830.38,60.0,45.897875000000006,103.7398,2.260231001979939,0.4,122,153.7096989400486,0.4,160,153.7096989400486,160,160,160,111.70969894004863,70.97,58.1,17.853454373318502
7592.0,2015.685,476.104,600.1654419316465,928.027,119.0581167806724,830.639,60.0,44.812475,103.77220000000001,2.3156989208920065,0.4,122,142.13059217907266,0.4,160,142.13059217907266,160,160,160,100.13059217907266,70.97,59.72,17.237423188767526
7593.0,2058.941,475.446,432.1894409832336,634.966,119.0581167806724,829.491,60.0,43.545100000000005,103.62885000000001,2.3798050756571922,0.4,122,146.1678615468595,0.4,160,146.1678615468595,160,160,160,104.16786154685953,70.97,64.22,15.255170167330101
7594.0,2171.709,474.967,362.19944366645507,512.857,119.0581167806724,828.656,60.0,41.770300000000006,103.52445,2.4784224676384894,0.4,122,156.69282549924202,0.4,160,156.69282549924202,160,160,160,114.69282549924202,70.97,69.44,14.408898940450301
7595.0,2207.143,355.639,320.2054421100404,439.592,119.0581167806724,827.935,44.96509858323395,40.240300000000005,103.43445,2.5704194551233464,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,73.94,11.344693065413388
7596.0,1970.925,0,236.217444274457,293.061,119.0581167806724,827.417,0.0,39.1387,103.36965000000002,2.6411109720046917,0.4,122,137.95303853438404,0.4,160,137.95303853438404,160,160,160,95.95303853438404,70.97,77.18,0.0
7597.0,1815.162,24.462,180.2254421992374,195.374,119.0581167806724,827.071,3.096132005787291,38.404300000000006,103.32645000000001,2.69049168973266,0.4,122,123.41516032743739,0.4,160,123.41516032743739,160,160,151.41516032743738,81.41516032743739,70.97,79.34,0.7593203597438393
7598.0,2023.714,472.765,264.21344531206677,341.905,119.0581167806724,824.814,60.0,38.1223,103.04445,2.702996671239668,0.4,122,142.87994313786004,0.4,160,142.87994313786004,160,160,160,100.87994313786002,70.97,80.96,14.860299367685002
7599.0,2207.143,349.657,166.2274416804325,170.952,119.0581167806724,823.2,44.462970970161535,38.079100000000004,102.84285000000001,2.700768925736165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,81.68,11.02043298465098
7600.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,821.99,0.0,38.0467,102.69165000000001,2.699094796657792,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.17895872807121,70.97,82.22,0.0
7601.0,1888.686,0,138.2314406428227,122.109,119.0581167806724,824.814,0.0,38.1223,103.04445,2.702996671239668,0.4,122,130.27735760140774,0.4,160,130.27735760140774,160,160,158.27735760140774,88.27735760140776,70.97,80.96,0.0
7602.0,1948.659,296.19,236.217444274457,293.061,119.0581167806724,827.388,37.47347375469329,39.07750000000001,103.36605,2.645155140426076,0.4,122,135.8748380622756,0.4,160,135.8748380622756,160,160,160,93.87483806227559,70.97,77.36,10.414134771744695
7603.0,2172.998,474.554,250.21544479326192,317.483,119.0581167806724,827.935,60.0,40.240300000000005,103.43445,2.5704194551233464,0.4,122,156.81310297417014,0.4,160,156.81310297417014,160,160,160,114.81310297417016,70.97,73.94,16.9785301831157
7604.0,2201.628,474.818,446.18744150203844,659.387,119.0581167806724,828.396,60.0,41.219500000000004,103.49205,2.5107546185664553,0.4,122,159.48531311184996,0.4,160,159.48531311184996,160,160,160,117.48531311184995,70.97,71.06,17.6733847309425
7605.0,2207.143,367.714,362.19944366645507,512.857,119.0581167806724,828.829,46.44162301549916,42.1375,103.54605000000001,2.4573372886383864,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,68.36,13.048110720364386
7606.0,1886.937,0,320.2054421100404,439.592,119.0581167806724,829.232,0.0,42.9943,103.59645,2.4095391714715673,0.4,122,130.11415873639623,0.4,160,130.11415873639623,160,160,158.11415873639623,88.11415873639625,70.97,65.84,0.0
7607.0,1954.168,289.45,222.2194437556521,268.639,119.0581167806724,829.52,36.526604450937775,43.6063,103.63245000000002,2.376547654811347,0.4,122,136.38905354018704,0.4,160,136.38905354018704,160,160,160,94.38905354018702,70.97,64.04,10.285069334204339
7608.0,2165.45,475.495,264.21344531206677,341.905,119.0581167806724,829.578,60.0,43.7287,103.63965,2.370060166435316,0.4,122,156.10870717618775,0.4,160,156.10870717618775,160,160,160,114.10870717618775,70.97,63.68,16.923261838321
7609.0,2207.143,151.928,110.23544488245888,73.265,119.0581167806724,829.549,19.17155833564379,43.6675,103.63605,2.3732993645159444,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,63.86,5.393747617875931
7610.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,829.549,0.0,43.6675,103.63605,2.3732993645159444,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,63.86,0.0
7611.0,2056.662,0,68.24144332604418,0.0,119.0581167806724,829.578,0.0,43.7287,103.63965,2.370060166435316,0.4,122,145.9551171973833,0.4,160,145.9551171973833,160,160,160,103.95511719738332,70.97,63.68,0.0
7612.0,1974.423,0,82.23944384484908,24.422,119.0581167806724,829.549,0.0,43.6675,103.63605,2.3732993645159444,0.4,122,138.2794357718641,0.4,160,138.2794357718641,160,160,160,96.27943577186407,70.97,63.86,0.0
7613.0,1822.193,0,152.2294411616276,146.531,119.0581167806724,829.52,0.0,43.6063,103.63245000000002,2.376547654811347,0.4,122,124.07135459677883,0.4,160,124.07135459677883,160,160,152.07135459677886,82.07135459677883,70.97,64.04,0.0
7614.0,2091.737,379.78,110.23544488245888,73.265,119.0581167806724,829.607,47.92053590976043,43.7899,103.64325000000001,2.3668300224480987,0.4,122,149.22882806133413,0.4,160,149.22882806133413,160,160,160,107.22882806133411,70.97,63.5,13.188989387718635
7615.0,2163.163,475.619,404.19343994562377,586.122,119.0581167806724,829.794,60.0,43.985475,103.66660000000002,2.356837114979434,0.4,122,155.89522246827903,0.4,160,155.89522246827903,160,160,160,113.89522246827903,70.97,62.78,16.5122460184059
7616.0,1996.483,475.479,642.1594434880611,1001.292,119.0581167806724,829.549,60.0,43.6675,103.63605,2.3732993645159444,0.4,122,140.3383747171075,0.4,160,140.3383747171075,160,160,160,98.3383747171075,70.97,63.86,15.747898733349999
7617.0,1913.443,475.132,558.1714403752317,854.761,119.0581167806724,828.944,60.0,42.3823,103.56045,2.4434834824915117,0.4,122,132.58803455079857,0.4,160,132.58803455079857,160,160,160,90.58803455079855,70.97,67.64,16.062136871237
7618.0,1927.977,474.719,460.1854420208434,683.809,119.0581167806724,828.224,60.0,40.85230000000001,103.47045,2.5327937472308775,0.4,122,133.9445152955799,0.4,160,133.9445152955799,160,160,160,91.94451529557992,70.97,72.14,15.654666192600104
7619.0,2082.144,474.372,320.2054421100404,439.592,119.0581167806724,827.618,60.0,39.56710000000001,103.39485000000002,2.613152088477548,0.4,122,148.33342332636806,0.4,160,148.33342332636806,160,160,160,106.33342332636805,70.97,75.92,15.104768834177804
7620.0,2207.143,319.222,194.2234427180423,219.796,119.0581167806724,827.071,40.40292250586687,38.404300000000006,103.32645000000001,2.69049168973266,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,79.34,9.834025572350098
7621.0,2110.905,0,96.23744436365398,48.844,119.0581167806724,823.2,0.0,38.079100000000004,102.84285000000001,2.700768925736165,0.4,122,151.017838526059,0.4,160,151.017838526059,160,160,160,109.01783852605898,70.97,81.68,0.0
7622.0,1860.69,0,250.21544479326192,317.483,119.0581167806724,819.166,0.0,37.9711,102.33885000000001,2.695177384905889,0.4,122,127.6643970120212,0.4,160,127.6643970120212,160,160,155.6643970120212,85.6643970120212,70.97,83.48,0.0
7623.0,1988.483,322.017,194.2234427180423,219.796,119.0581167806724,817.149,41.251500703533644,37.917100000000005,102.08685000000001,2.692369669621358,0.4,122,139.59179101499797,0.4,160,139.59179101499797,160,160,160,97.591791014998,70.97,84.38,10.035182715457928
7624.0,2207.143,342.893,124.23344540126377,97.687,119.0581167806724,815.535,44.01268960913222,37.8739,101.88525,2.6901177327922396,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,85.1,11.16156048216009
7625.0,1984.923,0,222.2194437556521,268.639,119.0581167806724,817.955,0.0,37.938700000000004,102.18765,2.6934937148610785,0.4,122,139.2595185828058,0.4,160,139.2595185828058,160,160,160,97.25951858280584,70.97,84.02,0.0
7626.0,1862.725,142.015,264.21344531206677,341.905,119.0581167806724,825.62,18.00590393828235,38.143899999999995,103.14525000000002,2.7041086517110213,0.4,122,127.8543034872552,0.4,160,127.8543034872552,160,160,155.8543034872552,85.85430348725521,70.97,80.6,4.654156807774738
7627.0,2030.757,474.24,306.20744159123547,415.17,119.0581167806724,827.388,60.0,39.07750000000001,103.36605,2.645155140426076,0.4,122,143.53735910716296,0.4,160,143.53735910716296,160,160,160,101.53735910716296,70.97,77.36,15.882019518557504
7628.0,2129.048,474.488,376.19744418526,537.279,119.0581167806724,827.82,60.0,39.9955,103.42005000000002,2.585792151617057,0.4,122,152.7111378461533,0.4,160,152.7111378461533,160,160,160,110.7111378461533,70.97,74.66,16.5218360843125
7629.0,2207.143,328.31,250.21544479326192,317.483,119.0581167806724,828.224,41.49532032503885,40.85230000000001,103.47045,2.5327937472308775,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,72.14,11.356490244438945
7630.0,1886.937,0,320.2054421100404,439.592,119.0581167806724,828.627,0.0,41.7091,103.52085000000001,2.4819727589422933,0.4,122,130.11415873639623,0.4,160,130.11415873639623,160,160,158.11415873639623,88.11415873639625,70.97,69.62,0.0
7631.0,1946.748,310.026,250.21544479326192,317.483,119.0581167806724,828.886,39.15298591468294,42.2599,103.55324999999999,2.4503903227409434,0.4,122,135.69645596950636,0.4,160,135.69645596950636,160,160,160,93.69645596950637,70.97,68.0,10.020988293426365
7632.0,2157.716,475.182,264.21344531206677,341.905,119.0581167806724,829.03,60.0,42.56590000000001,103.57125,2.433197700506743,0.4,122,155.38682001466447,0.4,160,155.38682001466447,160,160,160,113.38682001466447,70.97,67.1,15.096502798946403
7633.0,2207.143,145.664,96.23744436365398,48.844,119.0581167806724,829.059,18.392037931635826,42.6271,103.57485,2.429788796329096,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,66.92,3.8926351497642915
7634.0,2110.905,0,96.23744436365398,48.844,119.0581167806724,829.174,0.0,42.871900000000004,103.58925,2.416250504409648,0.4,122,151.017838526059,0.4,160,151.017838526059,160,160,160,109.01783852605898,70.97,66.2,0.0
