Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
7635.0,2042.664,0,68.24144332604418,0.0,119.0581167806724,829.261,0.0,43.0555,103.60004999999998,2.406197814448792,0.4,122,144.64863714896154,0.4,160,144.64863714896154,160,160,160,102.64863714896153,70.97,65.66,0.0
7636.0,1960.425,0,82.23944384484908,24.422,119.0581167806724,829.319,0.0,43.1779,103.60725000000001,2.3995435164748633,0.4,122,136.97295572344228,0.4,160,136.97295572344228,160,160,160,94.97295572344228,70.97,65.3,0.0
7637.0,1864.187,0,96.23744436365398,48.844,119.0581167806724,829.376,0.0,43.3003,103.61445,2.392926838844073,0.4,122,127.99079424950125,0.4,160,127.99079424950125,160,160,155.99079424950122,85.99079424950125,70.97,64.94,0.0
7638.0,1980.639,254.684,138.2314406428227,122.109,119.0581167806724,829.52,32.1392987241551,43.6063,103.63245000000002,2.376547654811347,0.4,122,138.85968204627181,0.4,160,138.85968204627181,160,160,160,96.85968204627181,70.97,64.04,6.471400303802284
7639.0,2065.997,475.553,390.19544470406487,561.7,119.0581167806724,829.678,60.0,43.902674999999995,103.65220000000002,2.3609540876495574,0.4,122,146.82638977944447,0.4,160,146.82638977944447,160,160,160,104.82638977944448,70.97,63.14,12.156971504346224
7640.0,2109.287,475.479,432.1894409832336,634.966,119.0581167806724,829.549,60.0,43.6675,103.63605,2.3732993645159444,0.4,122,150.86674226205685,0.4,160,150.86674226205685,160,160,160,108.86674226205686,70.97,63.86,-0.3374440559825
7641.0,2068.274,475.165,516.1774440960629,781.496,119.0581167806724,829.002,60.0,42.50470000000001,103.56765,2.4366164212428267,0.4,122,147.0389248632959,0.4,160,147.0389248632959,160,160,160,105.03892486329588,70.97,67.28,-0.3284584271213001
7642.0,2152.847,474.769,390.19544470406487,561.7,119.0581167806724,828.31,60.0,41.035900000000005,103.48125000000002,2.5217248799222145,0.4,122,154.93243002988157,0.4,160,154.93243002988157,160,160,160,112.93243002988154,70.97,71.6,-0.3171081590861
7643.0,2207.143,402.497,348.20144314765014,488.435,119.0581167806724,827.762,50.900117752902524,39.8731,103.41285,2.593549285107002,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,75.02,-0.2613912178461613
7644.0,1900.935,0,306.20744159123547,415.17,119.0581167806724,827.388,0.0,39.07750000000001,103.36605,2.645155140426076,0.4,122,131.42063878481807,0.4,160,131.42063878481807,160,160,159.42063878481804,89.42063878481805,70.97,77.36,-0.0
7645.0,1934.448,227.736,194.2234427180423,219.796,119.0581167806724,827.215,28.8187746631126,38.710300000000004,103.34445000000001,2.6696886875069428,0.4,122,134.5484851651501,0.4,160,134.5484851651501,160,160,160,92.5484851651501,70.97,78.44,-0.14367931589703684
7646.0,2144.326,474.092,264.21344531206677,341.905,119.0581167806724,827.129,60.0,38.5267,103.33365,2.6821308339411374,0.4,122,154.1371064210653,0.4,160,154.1371064210653,160,160,160,112.13710642106533,70.97,78.98,0.5057097474405
7647.0,2207.143,215.046,152.2294411616276,146.531,119.0581167806724,827.157,27.214829129232893,38.587900000000005,103.33725000000001,2.677970296388246,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,78.8,-0.9181835766970954
7648.0,2054.913,0,152.2294411616276,146.531,119.0581167806724,827.273,0.0,38.8327,103.35165,2.6614592856020827,0.4,122,145.79191882491477,0.4,160,145.79191882491477,160,160,160,103.79191882491477,70.97,78.08,0.0
7649.0,1888.686,0,166.2274416804325,170.952,119.0581167806724,827.618,0.0,39.56710000000001,103.39485000000002,2.613152088477548,0.4,122,130.27735760140774,0.4,160,130.27735760140774,160,160,158.27735760140774,88.27735760140776,70.97,75.92,0.0
7650.0,1944.856,306.386,250.21544479326192,317.483,119.0581167806724,828.022,38.733693028244566,40.4239,103.44525,2.559012119068175,0.4,122,135.51992427127044,0.4,160,135.51992427127044,160,160,160,93.51992427127043,70.97,73.4,13.429775109128173
7651.0,2183.474,474.835,236.217444274457,293.061,119.0581167806724,828.425,60.0,41.2807,103.49565,2.5071195498138352,0.4,122,157.7908757076039,0.4,160,157.7908757076039,160,160,160,115.79087570760389,70.97,70.88,18.505351041138702
7652.0,2207.143,371.871,348.20144314765014,488.435,119.0581167806724,828.713,46.97313760897374,41.8927,103.53165000000001,2.471353004222693,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,69.08,15.442176029210813
7653.0,1844.943,0,362.19944366645507,512.857,119.0581167806724,829.002,0.0,42.50470000000001,103.56765,2.4366164212428267,0.4,122,126.1947185911309,0.4,160,126.1947185911309,160,160,154.19471859113088,84.19471859113088,70.97,67.28,0.0
7654.0,1965.262,398.53,278.21144055362566,366.326,119.0581167806724,829.261,50.307354711157686,43.0555,103.60004999999998,2.406197814448792,0.4,122,137.42441685626162,0.4,160,137.42441685626162,160,160,160,95.42441685626162,70.97,65.66,17.105582595980643
7655.0,2106.438,475.38,334.2034426288453,464.013,119.0581167806724,829.376,60.0,43.3003,103.61445,2.392926838844073,0.4,122,150.60087984080695,0.4,160,150.60087984080695,160,160,160,108.60087984080695,70.97,64.94,20.5585222444116
7656.0,2207.143,378.916,278.21144055362566,366.326,119.0581167806724,829.549,47.81490080915177,43.6675,103.63605,2.3732993645159444,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,63.86,14.604009795328558
7657.0,2096.907,0,110.23544488245888,73.265,119.0581167806724,829.607,0.0,43.7899,103.64325000000001,2.3668300224480987,0.4,122,149.7113584776372,0.4,160,149.7113584776372,160,160,160,107.71135847763719,70.97,63.5,0.0
7658.0,2014.668,0,82.23944384484908,24.422,119.0581167806724,829.794,0.0,43.985475,103.66660000000002,2.356837114979434,0.4,122,142.03567705211793,0.4,160,142.03567705211793,160,160,160,100.03567705211796,70.97,62.78,0.0
7659.0,1932.429,0,82.23944384484908,24.422,119.0581167806724,830.024,0.0,44.151075,103.6954,2.3486494949443477,0.4,122,134.3599956265987,0.4,160,134.3599956265987,160,160,160,92.3599956265987,70.97,62.06,0.0
7660.0,1850.189,0,82.23944384484908,24.422,119.0581167806724,830.197,0.0,44.275275,103.717,2.342548973439465,0.4,122,126.68431420107945,0.4,160,126.68431420107945,160,160,154.68431420107947,84.68431420107946,70.97,61.52,0.0
7661.0,1907.854,125.906,68.24144332604418,0.0,119.0581167806724,830.37,15.872198816729883,44.399475,103.73860000000002,2.336482582282786,0.4,122,132.06634563278004,0.4,160,132.06634563278004,160,160,160,90.06634563278004,70.97,60.98,3.8932812007533566
7662.0,2207.143,423.523,124.23344540126377,97.687,119.0581167806724,830.639,53.373586811682124,44.812475,103.77220000000001,2.3156989208920065,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,59.72,13.393762275489179
7663.0,1886.937,0,320.2054421100404,439.592,119.0581167806724,830.437,0.0,45.65667500000001,103.747,2.2723292924857095,0.4,122,130.11415873639623,0.4,160,130.11415873639623,160,160,158.11415873639623,88.11415873639625,70.97,58.46,0.0
7664.0,1742.736,399.972,544.1734398564269,830.34,119.0581167806724,830.495,50.41437064009363,45.415474999999994,103.75420000000001,2.284556090187321,0.4,122,116.65532524028646,0.4,160,116.65532524028646,160,160,144.65532524028646,74.65532524028647,70.97,58.82,0.17105279116614927
7665.0,1786.297,475.751,432.1894409832336,634.966,119.0581167806724,830.024,60.0,44.151075,103.6954,2.3486494949443477,0.4,122,120.72109200968997,0.4,160,120.72109200968997,160,160,148.72109200968998,78.72109200968995,70.97,62.06,-0.18653334695460003
7666.0,1857.385,475.281,404.19343994562377,586.122,119.0581167806724,829.203,60.0,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,127.3559059001927,0.4,160,127.3559059001927,160,160,155.35590590019268,85.3559059001927,70.97,66.02,-0.18951314336500005
7667.0,1942.189,475.0,390.19544470406487,561.7,119.0581167806724,828.713,60.0,41.8927,103.53165000000001,2.471353004222693,0.4,122,135.27099287055717,0.4,160,135.27099287055717,160,160,160,93.27099287055717,70.97,69.08,-0.2187417276252
7668.0,2207.143,473.175,208.22144323684716,244.218,119.0581167806724,828.195,59.80692462257669,40.79110000000001,103.46685000000001,2.5365055122318347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,72.32,-0.2241853321811632
7669.0,2012.919,0,194.2234427180423,219.796,119.0581167806724,827.907,0.0,40.1791,103.43085,2.574245067709332,0.4,122,141.87247867964942,0.4,160,141.87247867964942,160,160,160,99.8724786796494,70.97,74.12,-0.0
7670.0,1823.494,46.792,236.217444274457,293.061,119.0581167806724,827.705,5.917775443181695,39.75070000000001,103.40565000000001,2.601354189989107,0.4,122,124.19277374568648,0.4,160,124.19277374568648,160,160,152.19277374568645,82.19277374568647,70.97,75.38,-0.0168737284519386
7671.0,2159.618,474.356,138.2314406428227,122.109,119.0581167806724,827.59,60.0,39.505900000000004,103.39125,2.6171090900346528,0.4,122,155.56438035600212,0.4,160,155.56438035600212,160,160,160,113.56438035600215,70.97,76.1,5.3382079920057
7672.0,2207.143,227.75,180.2254421992374,195.374,119.0581167806724,827.561,28.808485539770913,39.444700000000005,103.38765000000001,2.621078370478163,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,76.28,6.184310543782981
7673.0,2054.913,0,152.2294411616276,146.531,119.0581167806724,827.791,0.0,39.9343,103.41645000000001,2.589664774391939,0.4,122,145.79191882491477,0.4,160,145.79191882491477,160,160,160,103.79191882491477,70.97,74.84,0.0
7674.0,1828.22,79.514,306.20744159123547,415.17,119.0581167806724,828.137,10.050838479323344,40.668699999999994,103.45965000000001,2.543962555970563,0.4,122,124.63384502427598,0.4,160,124.63384502427598,160,160,152.63384502427596,82.63384502427598,70.97,72.68,3.5670007812892646
7675.0,2010.878,474.868,292.2094410724306,390.748,119.0581167806724,828.483,60.0,41.4031,103.50285,2.4998816513739306,0.4,122,141.68195987429078,0.4,160,141.68195987429078,160,160,160,99.6819598742908,70.97,70.52,20.497565248323102
7676.0,2109.681,475.0,376.19744418526,537.279,119.0581167806724,828.713,60.0,41.8927,103.53165000000001,2.471353004222693,0.4,122,150.90352689307707,0.4,160,150.90352689307707,160,160,160,108.90352689307706,70.97,69.08,21.130234697126696
7677.0,2166.621,475.132,418.1914404644287,610.544,119.0581167806724,828.944,60.0,42.3823,103.56045,2.4434834824915117,0.4,122,156.21798671844306,0.4,160,156.21798671844306,160,160,160,114.21798671844306,70.97,67.64,22.070413365329202
7678.0,2207.143,388.723,348.20144314765014,488.435,119.0581167806724,829.146,49.07626260338635,42.810700000000004,103.58565,2.419620562149182,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,66.38,16.92592853562501
7679.0,1928.931,0,278.21144055362566,366.326,119.0581167806724,829.203,0.0,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,134.03359888166165,0.4,160,134.03359888166165,160,160,160,92.03359888166163,70.97,66.02,0.0
7680.0,1908.631,215.917,236.217444274457,293.061,119.0581167806724,829.405,27.25100036911028,43.3615,103.61805000000001,2.389632508100504,0.4,122,132.1389001864532,0.4,160,132.1389001864532,160,160,160,90.1389001864532,70.97,64.76,11.330078932364875
7681.0,2207.143,436.743,138.2314406428227,122.109,119.0581167806724,829.491,55.11582610029887,43.545100000000005,103.62885000000001,2.3798050756571922,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,64.22,13.117198920331013
7682.0,2096.907,0,110.23544488245888,73.265,119.0581167806724,829.636,0.0,43.851099999999995,103.64685000000001,2.3636088946457448,0.4,122,149.7113584776372,0.4,160,149.7113584776372,160,160,160,107.7113584776372,70.97,63.32,0.0
7683.0,2000.67,0,96.23744436365398,48.844,119.0581167806724,829.909,0.0,44.068275,103.68100000000001,2.3527356130912773,0.4,122,140.72919700369619,0.4,160,140.72919700369619,160,160,160,98.72919700369616,70.97,62.42,0.0
7684.0,1918.431,0,82.23944384484908,24.422,119.0581167806724,830.139,0.0,44.233875000000005,103.70980000000002,2.3445786741496195,0.4,122,133.05351557817693,0.4,160,133.05351557817693,160,160,160,91.05351557817691,70.97,61.7,0.0
7685.0,1808.195,0,110.23544488245888,73.265,119.0581167806724,830.37,0.0,44.399475,103.73860000000002,2.336482582282786,0.4,122,122.76487405581409,0.4,160,122.76487405581409,160,160,150.76487405581406,80.76487405581409,70.97,60.98,0.0
7686.0,2138.587,440.628,110.23544488245888,73.265,119.0581167806724,830.485,55.53950409788353,44.482275,103.75300000000001,2.332457141636753,0.4,122,153.60148845838876,0.4,160,153.60148845838876,160,160,160,111.60148845838876,70.97,60.62,13.24451454203271
7687.0,2084.527,476.115,530.1754393376219,805.918,119.0581167806724,830.658,60.0,44.606474999999996,103.7746,2.3264470012481375,0.4,122,148.55580964446364,0.4,160,148.55580964446364,160,160,160,106.55580964446364,70.97,60.08,15.590846265311475
7688.0,1988.24,475.883,572.1694408940367,879.183,119.0581167806724,830.255,60.0,44.316675,103.72420000000001,2.3405230649636963,0.4,122,139.56910888149434,0.4,160,139.56910888149434,160,160,160,97.56910888149433,70.97,61.34,17.038560068124074
7689.0,1919.414,475.347,544.1734398564269,830.34,119.0581167806724,829.319,60.0,43.1779,103.60725000000001,2.3995435164748633,0.4,122,133.1452890099732,0.4,160,133.1452890099732,160,160,160,91.1452890099732,70.97,65.3,15.5472904599452
7690.0,1976.14,474.917,418.1914404644287,610.544,119.0581167806724,828.569,60.0,41.5867,103.51365000000001,2.489104689720512,0.4,122,138.4397085889732,0.4,160,138.4397085889732,160,160,160,96.43970858897319,70.97,69.98,14.8131440723025
7691.0,2172.482,474.554,278.21144055362566,366.326,119.0581167806724,827.935,60.0,40.240300000000005,103.43445,2.5704194551233464,0.4,122,156.76501389656715,0.4,160,156.76501389656715,160,160,160,114.76501389656714,70.97,73.94,14.177302098164201
7692.0,2207.143,242.882,208.22144323684716,244.218,119.0581167806724,827.446,30.72684709020033,39.1999,103.37325000000001,2.6370794313250805,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,77.0,6.8761880632698205
7693.0,1956.927,0,250.21544479326192,317.483,119.0581167806724,827.186,0.0,38.649100000000004,103.34085,2.673822935074814,0.4,122,136.64655848596226,0.4,160,136.64655848596226,160,160,160,94.64655848596225,70.97,78.62,0.0
7694.0,1865.475,116.769,208.22144323684716,244.218,119.0581167806724,826.984,14.78061915906688,38.22070000000001,103.31564999999999,2.7031333806026567,0.4,122,128.11100601513837,0.4,160,128.11100601513837,160,160,156.11100601513834,86.11100601513837,70.97,79.88,3.3174438193196254
7695.0,2088.718,473.458,250.21544479326192,317.483,119.0581167806724,826.024,60.0,38.1547,103.19565000000001,2.704664169813942,0.4,122,148.9470142853192,0.4,160,148.9470142853192,160,160,160,106.94701428531918,70.97,80.42,13.645380130337598
7696.0,2207.143,242.658,124.23344540126377,97.687,119.0581167806724,825.62,30.766403253372463,38.143899999999995,103.14525000000002,2.7041086517110213,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,80.6,7.565869490941031
7697.0,2054.913,0,152.2294411616276,146.531,119.0581167806724,827.129,0.0,38.5267,103.33365,2.6821308339411374,0.4,122,145.79191882491477,0.4,160,145.79191882491477,160,160,160,103.79191882491477,70.97,78.98,0.0
7698.0,1916.682,0,138.2314406428227,122.109,119.0581167806724,827.561,0.0,39.444700000000005,103.38765000000001,2.621078370478163,0.4,122,132.89031769825132,0.4,160,132.89031769825132,160,160,160,90.89031769825132,70.97,76.28,0.0
7699.0,1917.094,208.633,208.22144323684716,244.218,119.0581167806724,827.964,26.377533401586124,40.3015,103.43805000000002,2.5666054613351865,0.4,122,132.92876013190266,0.4,160,132.92876013190266,160,160,160,90.92876013190265,70.97,73.76,6.93000589696343
7700.0,2043.661,474.769,348.20144314765014,488.435,119.0581167806724,828.31,60.0,41.035900000000005,103.48125000000002,2.5217248799222145,0.4,122,144.7417054437537,0.4,160,144.7417054437537,160,160,160,102.74170544375372,70.97,71.6,16.7486928550034
7701.0,2207.143,441.693,278.21144055362566,366.326,119.0581167806724,828.598,55.80058851329938,41.6479,103.51725,2.4855334842813206,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,69.8,16.939716134143556
7702.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,828.886,0.0,42.2599,103.55324999999999,2.4503903227409434,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.17895872807121,70.97,68.0,0.0
7703.0,1874.688,0,152.2294411616276,146.531,119.0581167806724,829.03,0.0,42.56590000000001,103.57125,2.433197700506743,0.4,122,128.97087755298594,0.4,160,128.97087755298594,160,160,156.97087755298594,86.97087755298595,70.97,67.1,0.0
7704.0,1963.487,325.016,236.217444274457,293.061,119.0581167806724,829.232,41.029011465754344,42.9943,103.59645,2.4095391714715673,0.4,122,137.25876803306613,0.4,160,137.25876803306613,160,160,160,95.25876803306615,70.97,65.84,10.058191230272296
7705.0,2207.143,423.881,180.2254421992374,195.374,119.0581167806724,829.29,53.50572206105373,43.1167,103.60365,2.4028659428945165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,65.48,13.14283581214444
7706.0,2096.907,0,110.23544488245888,73.265,119.0581167806724,829.405,0.0,43.3615,103.61805000000001,2.389632508100504,0.4,122,149.7113584776372,0.4,160,149.7113584776372,160,160,160,107.71135847763719,70.97,64.76,0.0
7707.0,2000.67,0,96.23744436365398,48.844,119.0581167806724,829.52,0.0,43.6063,103.63245000000002,2.376547654811347,0.4,122,140.72919700369613,0.4,160,140.72919700369613,160,160,160,98.72919700369616,70.97,64.04,0.0
7708.0,1918.431,0,82.23944384484908,24.422,119.0581167806724,829.607,0.0,43.7899,103.64325000000001,2.3668300224480987,0.4,122,133.05351557817693,0.4,160,133.05351557817693,160,160,160,91.0535155781769,70.97,63.5,0.0
7709.0,1850.189,0,68.24144332604418,0.0,119.0581167806724,829.736,0.0,43.944075,103.6594,2.3588936620010776,0.4,122,126.68431420107945,0.4,160,126.68431420107945,160,160,154.68431420107947,84.68431420107946,70.97,62.96,0.0
7710.0,1907.793,125.845,68.24144332604418,0.0,119.0581167806724,829.967,15.872198816729883,44.109674999999996,103.68820000000001,2.3506906364646762,0.4,122,132.06063645477334,0.4,160,132.06063645477334,160,160,160,90.06063645477334,70.97,62.24,3.492571882735491
7711.0,2207.143,381.59,82.23944384484908,24.422,119.0581167806724,830.255,48.11133969996458,44.316675,103.72420000000001,2.3405230649636963,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,61.34,13.281166702262817
7712.0,1998.921,0,208.22144323684716,244.218,119.0581167806724,829.967,0.0,44.109674999999996,103.68820000000001,2.3506906364646762,0.4,122,140.56599863122761,0.4,160,140.56599863122761,160,160,160,98.56599863122761,70.97,62.24,0.0
7713.0,1846.138,97.432,250.21544479326192,317.483,119.0581167806724,829.203,12.299967557070609,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,126.3062377964815,0.4,160,126.3062377964815,160,160,154.30623779648147,84.3062377964815,70.97,66.02,2.7237294998753963
7714.0,1972.821,474.884,348.20144314765014,488.435,119.0581167806724,828.512,60.0,41.4643,103.50645,2.496278726518957,0.4,122,138.12997401022193,0.4,160,138.12997401022193,160,160,160,96.12997401022193,70.97,70.34,11.892024680379002
7715.0,2001.188,474.554,446.18744150203844,659.387,119.0581167806724,827.935,60.0,40.240300000000005,103.43445,2.5704194551233464,0.4,122,140.77751922929735,0.4,160,140.77751922929735,160,160,160,98.77751922929737,70.97,73.94,11.701529592033301
7716.0,1931.321,474.306,544.1734398564269,830.34,119.0581167806724,827.503,60.0,39.322300000000006,103.38045,2.6290539973501037,0.4,122,134.25658124077168,0.4,160,134.25658124077168,160,160,160,92.25658124077168,70.97,76.64,11.2935723783555
7717.0,2001.301,474.174,404.19343994562377,586.122,119.0581167806724,827.273,60.0,38.8327,103.35165,2.6614592856020827,0.4,122,140.78811078461877,0.4,160,140.78811078461877,160,160,160,98.78811078461878,70.97,78.08,10.827591107797202
7718.0,2169.185,474.092,306.20744159123547,415.17,119.0581167806724,827.129,60.0,38.5267,103.33365,2.6821308339411374,0.4,122,156.4572923878116,0.4,160,156.4572923878116,160,160,160,114.45729238781159,70.97,78.98,11.0382692907399
7719.0,2207.143,260.177,222.2194437556521,268.639,119.0581167806724,827.1,32.92858951434576,38.465500000000006,103.33005000000001,2.6863046106251054,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,79.16,6.118234659899762
7720.0,1984.923,0,222.2194437556521,268.639,119.0581167806724,827.157,0.0,38.587900000000005,103.33725000000001,2.677970296388246,0.4,122,139.2595185828058,0.4,160,139.2595185828058,160,160,160,97.25951858280584,70.97,78.8,0.0
7721.0,1866.846,174.132,292.2094410724306,390.748,119.0581167806724,827.446,22.02927337832976,39.1999,103.37325000000001,2.6370794313250805,0.4,122,128.23891740979775,0.4,160,128.23891740979775,160,160,156.23891740979775,86.23891740979774,70.97,77.0,6.326681191372031
7722.0,2105.166,474.537,236.217444274457,293.061,119.0581167806724,827.907,60.0,40.1791,103.43085,2.574245067709332,0.4,122,150.48212081270134,0.4,160,150.48212081270134,160,160,160,108.48212081270134,70.97,74.12,16.9160362913919
7723.0,2207.143,380.189,278.21144055362566,366.326,119.0581167806724,828.339,48.04556157741269,41.097100000000005,103.48485000000001,2.5180572351820443,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,71.42,12.92285142438624
7724.0,1830.945,0,376.19744418526,537.279,119.0581167806724,828.685,0.0,41.8315,103.52805000000001,2.4748825645745436,0.4,122,124.8882385427091,0.4,160,124.8882385427091,160,160,152.88823854270908,82.8882385427091,70.97,69.26,0.0
7725.0,2017.736,409.01,222.2194437556521,268.639,119.0581167806724,829.03,51.64463403347608,42.56590000000001,103.57125,2.433197700506743,0.4,122,142.32199495027413,0.4,160,142.32199495027413,160,160,160,100.32199495027416,70.97,67.1,15.744459308087926
7726.0,2207.143,397.629,208.22144323684716,244.218,119.0581167806724,829.319,50.190131696286535,43.1779,103.60725000000001,2.3995435164748633,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,65.3,15.157805618879191
7727.0,1942.929,0,264.21344531206677,341.905,119.0581167806724,829.491,0.0,43.545100000000005,103.62885000000001,2.3798050756571922,0.4,122,135.34007843754046,0.4,160,135.34007843754046,160,160,160,93.34007843754046,70.97,64.22,0.0
7728.0,1861.129,98.425,180.2254421992374,195.374,119.0581167806724,829.794,12.416459045959755,43.985475,103.66660000000002,2.356837114979434,0.4,122,127.70537828593753,0.4,160,127.70537828593753,160,160,155.7053782859375,85.70537828593751,70.97,62.78,3.4157105460900845
7729.0,2207.143,442.251,96.23744436365398,48.844,119.0581167806724,830.024,55.775105467147974,44.151075,103.6954,2.3486494949443477,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,62.06,14.498070351071341
7730.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,830.37,0.0,44.399475,103.73860000000002,2.336482582282786,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.17895872807121,70.97,60.98,0.0
7731.0,1916.682,0,110.23544488245888,73.265,119.0581167806724,830.668,0.0,44.691875,103.77579999999999,2.322028332890486,0.4,122,132.89031720570836,0.4,160,132.89031720570836,160,160,160,90.89031720570837,70.97,59.9,0.0
7732.0,1848.441,0,68.24144332604418,0.0,119.0581167806724,830.552,0.0,45.17427500000001,103.76140000000001,2.2969134535086613,0.4,122,126.52111582861092,0.4,160,126.52111582861092,160,160,154.5211158286109,84.52111582861092,70.97,59.18,0.0
7733.0,1961.817,195.616,82.23944384484908,24.422,119.0581167806724,830.408,24.658909785549923,45.777275,103.74340000000001,2.266264210790179,0.4,122,137.10289204123964,0.4,160,137.10289204123964,160,160,160,95.10289204123966,70.97,58.28,6.635123638429929
7734.0,2207.143,369.56,124.23344540126377,97.687,119.0581167806724,830.351,46.58917065357276,46.018475,103.73620000000001,2.2542294154684615,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,57.92,12.816034644428168
7735.0,2096.907,0,110.23544488245888,73.265,119.0581167806724,830.264,0.0,46.380275000000005,103.72540000000001,2.236411922956472,0.4,122,149.7113584776372,0.4,160,149.7113584776372,160,160,160,107.71135847763719,70.97,57.38,0.0
7736.0,1944.678,0,152.2294411616276,146.531,119.0581167806724,830.437,0.0,45.65667500000001,103.747,2.2723292924857095,0.4,122,135.50327730255194,0.4,160,135.50327730255194,160,160,160,93.50327730255194,70.97,58.46,0.0
7737.0,1880.215,269.74,334.2034426288453,464.013,119.0581167806724,829.851,34.02576646834035,44.02687499999999,103.6738,2.3547844356430025,0.4,122,129.4867332163031,0.4,160,129.4867332163031,160,160,157.4867332163031,87.48673321630307,70.97,62.6,9.604226711569044
7738.0,1783.227,475.182,572.1694408940367,879.183,119.0581167806724,829.03,60.0,42.56590000000001,103.57125,2.433197700506743,0.4,122,120.43453767381062,0.4,160,120.43453767381062,160,160,148.4345376738106,78.43453767381064,70.97,67.1,16.270196494511705
7739.0,1895.846,474.818,362.19944366645507,512.857,119.0581167806724,828.396,60.0,41.219500000000004,103.49205,2.5107546185664553,0.4,122,130.9456276094782,0.4,160,130.9456276094782,160,160,158.9456276094782,88.9456276094782,70.97,71.06,15.554532565383
7740.0,1910.182,474.521,460.1854420208434,683.809,119.0581167806724,827.878,60.0,40.1179,103.42725000000002,2.5780823522666942,0.4,122,132.2836096653063,0.4,160,132.2836096653063,160,160,160,90.2836096653063,70.97,74.3,14.8907061296801
7741.0,1868.327,474.323,516.1774440960629,781.496,119.0581167806724,827.532,60.0,39.38350000000001,103.38405,2.6250599870504137,0.4,122,128.377172838494,0.4,160,128.377172838494,160,160,156.377172838494,86.37717283849402,70.97,76.46,14.765490619925504
7742.0,1994.3,474.174,348.20144314765014,488.435,119.0581167806724,827.273,60.0,38.8327,103.35165,2.6614592856020827,0.4,122,140.13462208348528,0.4,160,140.13462208348528,160,160,160,98.13462208348531,70.97,78.08,14.684350800161202
7743.0,2092.21,474.108,376.19744418526,537.279,119.0581167806724,827.157,60.0,38.587900000000005,103.33725000000001,2.677970296388246,0.4,122,149.27294500198195,0.4,160,149.27294500198195,160,160,160,107.27294500198195,70.97,78.8,14.625211902661102
7744.0,2207.143,323.154,208.22144323684716,244.218,119.0581167806724,827.071,40.900544239622015,38.404300000000006,103.32645000000001,2.69049168973266,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,79.34,10.33362883127841
7745.0,1801.479,12.528,418.1914404644287,610.544,119.0581167806724,827.273,1.5851950450206755,38.8327,103.35165,2.6614592856020827,0.4,122,122.13804537616893,0.4,160,122.13804537616893,160,160,150.13804537616892,80.13804537616893,70.97,78.08,0.44413536829153083
7746.0,1871.724,474.438,404.19343994562377,586.122,119.0581167806724,827.734,60.0,39.8119,103.40925,2.5974457385856993,0.4,122,128.69423983862035,0.4,160,128.69423983862035,160,160,156.69423983862032,86.69423983862035,70.97,75.2,16.2402297742833
7747.0,2012.223,474.703,334.2034426288453,464.013,119.0581167806724,828.195,60.0,40.79110000000001,103.46685000000001,2.5365055122318347,0.4,122,141.8074989692421,0.4,160,141.8074989692421,160,160,160,99.8074989692421,70.97,72.32,16.008221754951304
7748.0,2207.143,445.135,250.21544479326192,317.483,119.0581167806724,828.541,56.23933089025074,41.5255,103.51005,2.4926864215963684,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,70.16,15.839358542408238
7749.0,1984.923,0,222.2194437556521,268.639,119.0581167806724,828.886,0.0,42.2599,103.55324999999999,2.4503903227409434,0.4,122,139.2595185828058,0.4,160,139.2595185828058,160,160,160,97.25951858280581,70.97,68.0,0.0
7750.0,1831.845,265.113,418.1914404644287,610.544,119.0581167806724,829.203,33.46812074654099,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,124.97215534007744,0.4,160,124.97215534007744,160,160,152.97215534007745,82.97215534007742,70.97,66.02,9.808851438145568
7751.0,2071.007,475.38,236.217444274457,293.061,119.0581167806724,829.376,60.0,43.3003,103.61445,2.392926838844073,0.4,122,147.29397817103234,0.4,160,147.29397817103234,160,160,160,105.29397817103235,70.97,64.94,16.1427295485169
7752.0,2207.143,330.359,194.2234427180423,219.796,119.0581167806724,829.636,41.683230776767154,43.851099999999995,103.64685000000001,2.3636088946457448,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,63.32,11.434611380283448
7753.0,2054.913,0,152.2294411616276,146.531,119.0581167806724,829.909,0.0,44.068275,103.68100000000001,2.3527356130912773,0.4,122,145.79191882491477,0.4,160,145.79191882491477,160,160,160,103.79191882491477,70.97,62.42,0.0
7754.0,1958.676,0,96.23744436365398,48.844,119.0581167806724,830.312,0.0,44.358075,103.73140000000001,2.33850093810428,0.4,122,136.8097573509737,0.4,160,136.8097573509737,160,160,160,94.80975735097374,70.97,61.16,0.0
7755.0,1890.435,0,68.24144332604418,0.0,119.0581167806724,830.668,0.0,44.691875,103.77579999999999,2.322028332890486,0.4,122,130.44055597387626,0.4,160,130.44055597387626,160,160,158.44055597387626,88.44055597387627,70.97,59.9,0.0
7756.0,1808.195,0,82.23944384484908,24.422,119.0581167806724,830.524,0.0,45.294875000000005,103.75780000000002,2.2907183207813246,0.4,122,122.76487454835703,0.4,160,122.76487454835703,160,160,150.764874548357,80.76487454835703,70.97,59.0,0.0
7757.0,2128.505,444.543,124.23344540126377,97.687,119.0581167806724,830.351,56.0420878193245,46.018475,103.73620000000001,2.2542294154684615,0.4,122,152.66043695545562,0.4,160,152.66043695545562,160,160,160,110.66043695545562,70.97,57.92,15.799213630758507
7758.0,2207.143,188.874,110.23544488245888,73.265,119.0581167806724,830.351,23.81067974107753,46.018475,103.73620000000001,2.2542294154684615,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,57.92,6.7440408874558155
7759.0,1801.814,54.856,460.1854420208434,683.809,119.0581167806724,830.322,6.915810023679561,46.139075000000005,103.7326,2.248259203289186,0.4,122,122.169291663945,0.4,160,122.169291663945,160,160,150.169291663945,80.169291663945,70.97,57.74,1.9556185337314151
7760.0,1691.717,476.071,586.1674414128415,903.605,119.0581167806724,830.581,60.0,45.053675,103.76500000000001,2.303141752587331,0.4,122,111.89358183656532,0.4,160,111.89358183656532,160,160,139.89358183656532,70.97,70.97,59.36,15.67823349936895
7761.0,1539.051,475.495,628.1614429692561,976.87,119.0581167806724,829.578,60.0,43.7287,103.63965,2.370060166435316,0.4,122,97.6447556912284,0.4,160,97.6447556912284,160,160,125.6447556912284,70.97,70.97,63.68,16.1765675238566
7762.0,1707.876,475.033,306.20744159123547,415.17,119.0581167806724,828.771,60.0,42.015100000000004,103.53885,2.4643247308705676,0.4,122,113.40180606694913,0.4,160,113.40180606694913,160,160,141.40180606694912,71.40180606694915,70.97,68.72,15.942465415959003
7763.0,2002.288,474.637,180.2254421992374,195.374,119.0581167806724,828.079,60.0,40.5463,103.45245,2.551464621926045,0.4,122,140.8801790080165,0.4,160,140.8801790080165,160,160,160,98.88017900801653,70.97,73.04,15.216303449471003
7764.0,2207.143,413.077,208.22144323684716,244.218,119.0581167806724,827.561,52.25078568904254,39.444700000000005,103.38765000000001,2.621078370478163,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,76.28,12.396453877848082
7765.0,2040.915,0,166.2274416804325,170.952,119.0581167806724,827.215,0.0,38.710300000000004,103.34445000000001,2.6696886875069428,0.4,122,144.48543877649297,0.4,160,144.48543877649297,160,160,160,102.485438776493,70.97,78.44,0.0
7766.0,1888.686,0,152.2294411616276,146.531,119.0581167806724,826.831,0.0,38.176300000000005,103.29645000000001,2.7057742630899275,0.4,122,130.27735760140774,0.4,160,130.27735760140774,160,160,158.27735760140774,88.27735760140776,70.97,80.06,0.0
7767.0,1899.793,135.34,124.23344540126377,97.687,119.0581167806724,825.217,17.168068221396155,38.1331,103.09485,2.703552818942074,0.4,122,131.31401024399304,0.4,160,131.31401024399304,160,160,159.31401024399304,89.31401024399304,70.97,80.78,3.980238576727776
7768.0,2163.874,472.302,208.22144323684716,244.218,119.0581167806724,824.007,60.0,38.1007,102.94365,2.701883429963229,0.4,122,155.9615496405453,0.4,160,155.9615496405453,160,160,160,113.96154964054529,70.97,81.32,14.679002014495502
7769.0,2207.143,223.495,180.2254421992374,195.374,119.0581167806724,826.831,28.295174124070844,38.176300000000005,103.29645000000001,2.7057742630899275,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,80.06,7.638158593796566
7770.0,2040.915,0,166.2274416804325,170.952,119.0581167806724,827.59,0.0,39.505900000000004,103.39125,2.6171090900346528,0.4,122,144.48543877649297,0.4,160,144.48543877649297,160,160,160,102.48543877649298,70.97,76.1,0.0
7771.0,1804.698,0,236.217444274457,293.061,119.0581167806724,828.195,0.0,40.79110000000001,103.46685000000001,2.5365055122318347,0.4,122,122.438477310877,0.4,160,122.438477310877,160,160,150.43847731087698,80.438477310877,70.97,72.32,0.0
7772.0,1869.984,469.479,404.19343994562377,586.122,119.0581167806724,828.713,59.30261542266498,41.8927,103.53165000000001,2.471353004222693,0.4,122,128.5317950663436,0.4,160,128.5317950663436,160,160,156.5317950663436,86.53179506634359,70.97,69.08,16.011218784622788
7773.0,2053.055,475.281,292.2094410724306,390.748,119.0581167806724,829.203,60.0,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,145.61844885167767,0.4,160,145.61844885167767,160,160,160,103.61844885167768,70.97,66.02,17.960903189065206
7774.0,2166.441,475.586,362.19944366645507,512.857,119.0581167806724,829.736,60.0,43.944075,103.6594,2.3588936620010776,0.4,122,156.20119979651946,0.4,160,156.20119979651946,160,160,160,114.20119979651946,70.97,62.96,18.295576124841222
7775.0,2207.143,402.901,362.19944366645507,512.857,119.0581167806724,830.428,50.787695818585064,44.440875,103.7458,2.334467986960203,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,60.8,14.057487711224901
7776.0,1998.921,0,208.22144323684716,244.218,119.0581167806724,830.485,0.0,44.482275,103.75300000000001,2.332457141636753,0.4,122,140.56599863122761,0.4,160,140.56599863122761,160,160,160,98.56599863122763,70.97,60.62,0.0
7777.0,1860.69,0,138.2314406428227,122.109,119.0581167806724,830.312,0.0,44.358075,103.73140000000001,2.33850093810428,0.4,122,127.66439750456418,0.4,160,127.66439750456418,160,160,155.6643975045642,85.66439750456418,70.97,61.16,0.0
7778.0,1903.156,124.706,82.23944384484908,24.422,119.0581167806724,830.312,15.721996337170971,44.358075,103.73140000000001,2.33850093810428,0.4,122,131.62793623369845,0.4,160,131.62793623369845,160,160,159.62793623369845,89.62793623369846,70.97,61.16,4.358432844276137
7779.0,2207.143,386.226,82.23944384484908,24.422,119.0581167806724,830.255,48.69586198096923,44.316675,103.72420000000001,2.3405230649636963,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,61.34,13.566439616172056
7780.0,2138.901,0,68.24144332604418,0.0,119.0581167806724,830.139,0.0,44.233875000000005,103.70980000000002,2.3445786741496195,0.4,122,153.63079862290255,0.4,160,153.63079862290255,160,160,160,111.63079862290256,70.97,61.7,0.0
7781.0,2042.664,0,96.23744436365398,48.844,119.0581167806724,830.024,0.0,44.151075,103.6954,2.3486494949443477,0.4,122,144.64863714896154,0.4,160,144.64863714896154,160,160,160,102.64863714896153,70.97,62.06,0.0
7782.0,1932.429,0,110.23544488245888,73.265,119.0581167806724,830.312,0.0,44.358075,103.73140000000001,2.33850093810428,0.4,122,134.35999562659867,0.4,160,134.35999562659867,160,160,160,92.35999562659869,70.97,61.16,0.0
7783.0,1714.811,368.55,586.1674414128415,903.605,119.0581167806724,830.658,46.444638659748094,44.606474999999996,103.7746,2.3264470012481375,0.4,122,114.04898826056034,0.4,160,114.04898826056034,160,160,142.04898826056035,72.04898826056035,70.97,60.08,12.888981870690353
7784.0,1702.612,475.982,488.1814430584532,732.653,119.0581167806724,830.428,60.0,44.440875,103.7458,2.334467986960203,0.4,122,112.91041664005544,0.4,160,112.91041664005544,160,160,140.91041664005542,70.97,70.97,60.8,17.731095279256124
7785.0,1633.868,475.429,544.1734398564269,830.34,119.0581167806724,829.463,60.0,43.4839,103.62525000000001,2.3830716656049713,0.4,122,106.49430455559816,0.4,160,106.49430455559816,160,160,134.49430455559815,70.97,70.97,64.4,16.3937230770987
7786.0,1704.724,475.049,404.19343994562377,586.122,119.0581167806724,828.8,60.0,42.076299999999996,103.54244999999999,2.460825928135316,0.4,122,113.10753664232209,0.4,160,113.10753664232209,160,160,141.1075366423221,71.10753664232209,70.97,68.54,16.1967980320909
7787.0,1971.238,474.736,208.22144323684716,244.218,119.0581167806724,828.252,60.0,40.913500000000006,103.47405,2.529093086633996,0.4,122,137.98219883102252,0.4,160,137.98219883102252,160,160,160,95.98219883102253,70.97,71.96,15.669927451592002
7788.0,2207.143,388.134,152.2294411616276,146.531,119.0581167806724,827.734,49.08554655929825,39.8119,103.40925,2.5974457385856993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,75.2,12.506277658845068
7789.0,2082.909,0,124.23344540126377,97.687,119.0581167806724,827.388,0.0,39.07750000000001,103.36605,2.645155140426076,0.4,122,148.4048784292154,0.4,160,148.4048784292154,160,160,160,106.40487842921539,70.97,77.36,0.0
7790.0,1944.678,0,138.2314406428227,122.109,119.0581167806724,827.129,0.0,38.5267,103.33365,2.6821308339411374,0.4,122,135.50327730255194,0.4,160,135.50327730255194,160,160,160,93.50327730255195,70.97,78.98,0.0
7791.0,1871.376,120.922,194.2234427180423,219.796,119.0581167806724,827.013,15.305713128933927,38.2819,103.31925000000001,2.6989060104122315,0.4,122,128.66177471902247,0.4,160,128.66177471902247,160,160,156.66177471902245,86.66177471902246,70.97,79.7,3.7607316133012136
7792.0,2207.143,460.0,124.23344540126377,97.687,119.0581167806724,826.427,58.26601910381741,38.1655,103.24605000000003,2.705219373517968,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,80.24,16.119271632903953
7793.0,2068.911,0,138.2314406428227,122.109,119.0581167806724,827.129,0.0,38.5267,103.33365,2.6821308339411374,0.4,122,147.09839887333658,0.4,160,147.09839887333658,160,160,160,105.09839887333658,70.97,78.98,0.0
7794.0,1860.69,0,208.22144323684716,244.218,119.0581167806724,827.734,0.0,39.8119,103.40925,2.5974457385856993,0.4,122,127.66439750456418,0.4,160,127.66439750456418,160,160,155.6643975045642,85.66439750456418,70.97,75.2,0.0
7795.0,1953.68,371.201,278.21144055362566,366.326,119.0581167806724,828.31,46.91139951489748,41.035900000000005,103.48125000000002,2.5217248799222145,0.4,122,136.34343057534443,0.4,160,136.34343057534443,160,160,160,94.34343057534444,70.97,71.6,12.615693295405642
7796.0,2108.524,475.049,320.2054421100404,439.592,119.0581167806724,828.8,60.0,42.076299999999996,103.54244999999999,2.460825928135316,0.4,122,150.79554246005614,0.4,160,150.79554246005614,160,160,160,108.79554246005615,70.97,68.54,16.7490138730411
7797.0,2081.658,475.314,502.1794435772581,757.074,119.0581167806724,829.261,60.0,43.0555,103.60004999999998,2.406197814448792,0.4,122,148.28807912643185,0.4,160,148.28807912643185,160,160,160,106.28807912643188,70.97,65.66,17.8356945042265
7798.0,2153.051,475.586,404.19343994562377,586.122,119.0581167806724,829.736,60.0,43.944075,103.6594,2.3588936620010776,0.4,122,154.95139041855123,0.4,160,154.95139041855123,160,160,160,112.95139041855123,70.97,62.96,17.979228529534126
7799.0,2207.143,458.286,404.19343994562377,586.122,119.0581167806724,830.37,57.77324124765614,44.399475,103.73860000000002,2.336482582282786,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,60.98,15.853476120371507
7800.0,1970.925,0,236.217444274457,293.061,119.0581167806724,830.639,0.0,44.812475,103.77220000000001,2.3156989208920065,0.4,122,137.953038534384,0.4,160,137.953038534384,160,160,160,95.95303853438404,70.97,59.72,0.0
7801.0,1832.694,0,138.2314406428227,122.109,119.0581167806724,830.552,0.0,45.17427500000001,103.76140000000001,2.2969134535086613,0.4,122,125.05143740772057,0.4,160,125.05143740772057,160,160,153.05143740772058,83.05143740772058,70.97,59.18,0.0
7802.0,2057.859,363.397,138.2314406428227,122.109,119.0581167806724,830.408,45.809029230887205,45.777275,103.74340000000001,2.266264210790179,0.4,122,146.06684307093997,0.4,160,146.06684307093997,160,160,160,104.06684307094001,70.97,58.28,13.271676553230373
7803.0,2207.143,231.523,82.23944384484908,24.422,119.0581167806724,830.264,29.190420395731117,46.380275000000005,103.72540000000001,2.236411922956472,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,57.38,8.31448427392552
7804.0,2138.901,0,68.24144332604418,0.0,119.0581167806724,830.077,0.0,46.859300000000005,103.70200000000001,2.21305055773347,0.4,122,153.63079862290255,0.4,160,153.63079862290255,160,160,160,111.63079862290256,70.97,56.66,0.0
7805.0,2056.662,0,82.23944384484908,24.422,119.0581167806724,829.501,0.0,47.320100000000004,103.63000000000001,2.189978465810512,0.4,122,145.9551171973833,0.4,160,145.9551171973833,160,160,160,103.95511719738332,70.97,55.94,0.0
7806.0,1946.427,0,110.23544488245888,73.265,119.0581167806724,828.636,0.0,48.011300000000006,103.52200000000002,2.1562007277453437,0.4,122,135.66647567502048,0.4,160,135.66647567502048,160,160,160,93.6664756750205,70.97,54.86,0.0
7807.0,1836.567,308.332,418.1914404644287,610.544,119.0581167806724,827.772,38.991460237413406,48.7025,103.41400000000002,2.123381756583338,0.4,122,125.412888990629,0.4,160,125.412888990629,160,160,153.41288899062897,83.412888990629,70.97,53.78,10.791003156158006
7808.0,1851.089,474.708,460.1854420208434,683.809,119.0581167806724,828.204,60.0,48.3569,103.46800000000002,2.1396739658662987,0.4,122,126.76832061994891,0.4,160,126.76832061994891,160,160,154.7683206199489,84.7683206199489,70.97,54.32,15.428254824785201
7809.0,1838.813,475.905,488.1814430584532,732.653,119.0581167806724,830.293,60.0,46.259675,103.72900000000001,2.2423201200613714,0.4,122,125.62255506485107,0.4,160,125.62255506485107,160,160,153.62255506485104,83.62255506485107,70.97,57.56,13.323368207932475
7810.0,1952.431,475.817,362.19944366645507,512.857,119.0581167806724,830.139,60.0,44.233875000000005,103.70980000000002,2.3445786741496195,0.4,122,136.22688781347165,0.4,160,136.22688781347165,160,160,160,94.22688781347165,70.97,61.7,13.512982012417128
7811.0,2107.605,475.38,320.2054421100404,439.592,119.0581167806724,829.376,60.0,43.3003,103.61445,2.392926838844073,0.4,122,150.70983084643876,0.4,160,150.70983084643876,160,160,160,108.70983084643878,70.97,64.94,14.4978409563391
7812.0,2207.143,251.767,152.2294411616276,146.531,119.0581167806724,828.8,31.798829661859443,42.076299999999996,103.54244999999999,2.460825928135316,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,68.54,7.628500967581862
7813.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,828.396,0.0,41.219500000000004,103.49205,2.5107546185664553,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.17895872807121,70.97,71.06,0.0
7814.0,1874.688,0,152.2294411616276,146.531,119.0581167806724,828.108,0.0,40.6075,103.45605,2.547707935726159,0.4,122,128.97087755298594,0.4,160,128.97087755298594,160,160,156.97087755298594,86.97087755298595,70.97,72.86,0.0
7815.0,1939.705,189.25,124.23344540126377,97.687,119.0581167806724,827.907,23.9285668006278,40.1791,103.43085,2.574245067709332,0.4,122,135.0390921266545,0.4,160,135.0390921266545,160,160,160,93.03909212665451,70.97,74.12,5.26655114550253
7816.0,2207.143,447.664,180.2254421992374,195.374,119.0581167806724,827.791,56.60999516236356,39.9343,103.41645000000001,2.589664774391939,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,74.84,12.103528737677173
7817.0,2012.919,0,194.2234427180423,219.796,119.0581167806724,827.935,0.0,40.240300000000005,103.43445,2.5704194551233464,0.4,122,141.87247867964942,0.4,160,141.87247867964942,160,160,160,99.87247867964942,70.97,73.94,0.0
7818.0,1818.696,0,194.2234427180423,219.796,119.0581167806724,828.368,0.0,41.158300000000004,103.48845,2.514400497591008,0.4,122,123.7449573592988,0.4,160,123.7449573592988,160,160,151.74495735929878,81.7449573592988,70.97,71.24,0.0
7819.0,2042.855,432.38,208.22144323684716,244.218,119.0581167806724,828.771,54.61266676011657,42.015100000000004,103.53885,2.4643247308705676,0.4,122,144.6664505164154,0.4,160,144.6664505164154,160,160,160,102.6664505164154,70.97,68.72,16.51812691915087
7820.0,2207.143,400.505,236.217444274457,293.061,119.0581167806724,829.117,50.56555503778421,42.74950000000001,103.58205000000001,2.423000269008994,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,66.56,15.723182514729839
7821.0,1872.939,0,334.2034426288453,464.013,119.0581167806724,829.405,0.0,43.3615,103.61805000000001,2.389632508100504,0.4,122,128.8076786879745,0.4,160,128.8076786879745,160,160,156.8076786879745,86.80767868797447,70.97,64.76,0.0
7822.0,1910.526,371.79,334.2034426288453,464.013,119.0581167806724,829.736,46.90508740300153,43.944075,103.6594,2.3588936620010776,0.4,122,132.3157663292501,0.4,160,132.3157663292501,160,160,160,90.31576632925008,70.97,62.96,12.497305341487841
7823.0,1968.086,475.751,418.1914404644287,610.544,119.0581167806724,830.024,60.0,44.151075,103.6954,2.3486494949443477,0.4,122,137.68801314707537,0.4,160,137.68801314707537,160,160,160,95.68801314707535,70.97,62.06,16.051129983062324
7824.0,2165.725,475.85,278.21144055362566,366.326,119.0581167806724,830.197,60.0,44.275275,103.717,2.342548973439465,0.4,122,156.1343093010522,0.4,160,156.1343093010522,160,160,160,114.13430930105221,70.97,61.52,15.8257677556836
7825.0,2207.143,151.654,110.23544488245888,73.265,119.0581167806724,830.197,19.122007566246754,44.275275,103.717,2.342548973439465,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,61.52,4.95603474265964
7826.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,830.255,0.0,44.316675,103.72420000000001,2.3405230649636963,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,61.34,0.0
7827.0,2042.664,0,82.23944384484908,24.422,119.0581167806724,830.37,0.0,44.399475,103.73860000000002,2.336482582282786,0.4,122,144.64863714896154,0.4,160,144.64863714896154,160,160,160,102.64863714896153,70.97,60.98,0.0
7828.0,1960.425,0,82.23944384484908,24.422,119.0581167806724,830.37,0.0,44.399475,103.73860000000002,2.336482582282786,0.4,122,136.97295572344228,0.4,160,136.97295572344228,160,160,160,94.9729557234423,70.97,60.98,0.0
7829.0,1864.187,0,96.23744436365398,48.844,119.0581167806724,830.37,0.0,44.399475,103.73860000000002,2.336482582282786,0.4,122,127.99079424950125,0.4,160,127.99079424950125,160,160,155.99079424950122,85.99079424950125,70.97,60.98,0.0
7830.0,1926.497,158.548,96.23744436365398,48.844,119.0581167806724,830.581,19.98205376145817,45.053675,103.76500000000001,2.303141752587331,0.4,122,133.806426403806,0.4,160,133.806426403806,160,160,160,91.80642640380601,70.97,59.36,5.207540610620282
7831.0,2207.143,404.879,124.23344540126377,97.687,119.0581167806724,830.322,51.04352751113529,46.139075000000005,103.7326,2.248259203289186,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,57.74,14.02183329962648
7832.0,2068.911,0,138.2314406428227,122.109,119.0581167806724,830.322,0.0,46.139075000000005,103.7326,2.248259203289186,0.4,122,147.09839887333658,0.4,160,147.09839887333658,160,160,160,105.09839887333658,70.97,57.74,0.0
7833.0,1824.959,76.253,320.2054421100404,439.592,119.0581167806724,830.485,9.61145918170465,44.482275,103.75300000000001,2.332457141636753,0.4,122,124.32954082879536,0.4,160,124.32954082879536,160,160,152.32954082879536,82.32954082879537,70.97,60.62,2.1341056150085853
7834.0,1924.208,475.446,376.19744418526,537.279,119.0581167806724,829.491,60.0,43.545100000000005,103.62885000000001,2.3798050756571922,0.4,122,133.59272989772643,0.4,160,133.59272989772643,160,160,160,91.59272989772643,70.97,64.22,13.410265566232702
7835.0,1911.225,475.198,488.1814430584532,732.653,119.0581167806724,829.059,60.0,42.6271,103.57485,2.429788796329096,0.4,122,132.38095571063457,0.4,160,132.38095571063457,160,160,160,90.38095571063455,70.97,66.92,13.113237300602501
