Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
7836.0,1841.952,474.901,544.1734398564269,830.34,119.0581167806724,828.541,60.0,41.5255,103.51005,2.4926864215963684,0.4,122,125.91551378896861,0.4,160,125.91551378896861,160,160,153.9155137889686,83.91551378896861,70.97,70.16,14.139778449787501
7837.0,1926.492,474.736,390.19544470406487,561.7,119.0581167806724,828.252,60.0,40.913500000000006,103.47405,2.529093086633996,0.4,122,133.80593584072872,0.4,160,133.80593584072872,160,160,160,91.80593584072872,70.97,71.96,13.758557152367002
7838.0,2080.89,474.604,320.2054421100404,439.592,119.0581167806724,828.022,60.0,40.4239,103.44525,2.559012119068175,0.4,122,148.21642567529562,0.4,160,148.21642567529562,160,160,160,106.21642567529564,70.97,73.4,12.854580293984
7839.0,2207.143,334.474,208.22144323684716,244.218,119.0581167806724,827.907,42.29052989910925,40.1791,103.43085,2.574245067709332,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,74.12,10.105464604333035
7840.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,827.849,0.0,40.0567,103.42365,2.581931362293948,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.17895872807121,70.97,74.48,0.0
7841.0,1804.698,0,222.2194437556521,268.639,119.0581167806724,828.079,0.0,40.5463,103.45245,2.551464621926045,0.4,122,122.438477310877,0.4,160,122.438477310877,160,160,150.43847731087698,80.438477310877,70.97,73.04,0.0
7842.0,2060.679,464.202,208.22144323684716,244.218,119.0581167806724,828.569,58.64625723990664,41.5867,103.51365000000001,2.489104689720512,0.4,122,146.33000516287797,0.4,160,146.33000516287797,160,160,160,104.330005162878,70.97,69.98,17.034720895916525
7843.0,2207.143,312.692,166.2274416804325,170.952,119.0581167806724,829.03,39.48279790416902,42.56590000000001,103.57125,2.433197700506743,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,67.1,12.021095719499883
7844.0,2012.919,0,194.2234427180423,219.796,119.0581167806724,829.434,0.0,43.422700000000006,103.62165000000002,2.386347463423509,0.4,122,141.87247867964942,0.4,160,141.87247867964942,160,160,160,99.8724786796494,70.97,64.58,0.0
7845.0,1846.336,111.628,278.21144055362566,366.326,119.0581167806724,829.851,14.081094436422115,44.02687499999999,103.6738,2.3547844356430025,0.4,122,126.32472593933763,0.4,160,126.32472593933763,160,160,154.3247259393376,84.32472593933764,70.97,62.6,4.055573675958853
7846.0,2170.155,476.049,152.2294411616276,146.531,119.0581167806724,830.543,60.0,44.523675,103.76020000000001,2.330450035851713,0.4,122,156.54784072552087,0.4,160,156.54784072552087,160,160,160,114.5478407255209,70.97,60.44,16.932081028561647
7847.0,2207.143,273.205,236.217444274457,293.061,119.0581167806724,830.552,34.433679253383325,45.17427500000001,103.76140000000001,2.2969134535086613,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,59.18,9.945003595116612
7848.0,1984.923,0,222.2194437556521,268.639,119.0581167806724,830.322,0.0,46.139075000000005,103.7326,2.248259203289186,0.4,122,139.2595185828058,0.4,160,139.2595185828058,160,160,160,97.25951858280584,70.97,57.74,0.0
7849.0,1804.698,0,180.2254421992374,195.374,119.0581167806724,830.207,0.0,46.621475000000004,103.71820000000001,2.224687228364182,0.4,122,122.438477310877,0.4,160,122.438477310877,160,160,150.43847731087698,80.438477310877,70.97,57.02,0.0
7850.0,2170.749,448.291,82.23944384484908,24.422,119.0581167806724,829.501,56.572468658593415,47.320100000000004,103.63000000000001,2.189978465810512,0.4,122,156.60326849416077,0.4,160,156.60326849416077,160,160,160,114.6032684941608,70.97,55.94,17.200165678386124
7851.0,2207.143,118.633,82.23944384484908,24.422,119.0581167806724,828.636,14.98661902638488,48.011300000000006,103.52200000000002,2.1562007277453437,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,54.86,4.602175076370243
7852.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,827.916,0.0,48.5873,103.43200000000002,2.128786740568009,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,53.96,0.0
7853.0,2056.662,0,68.24144332604418,0.0,119.0581167806724,827.195,0.0,49.1633,103.34200000000004,2.102015121035407,0.4,122,145.9551171973833,0.4,160,145.9551171973833,160,160,160,103.95511719738332,70.97,53.06,0.0
7854.0,1974.423,0,82.23944384484908,24.422,119.0581167806724,826.907,0.0,49.3937,103.30600000000003,2.0914813022713425,0.4,122,138.2794357718641,0.4,160,138.2794357718641,160,160,160,96.27943577186407,70.97,52.7,0.0
7855.0,1809.45,15.253,180.2254421992374,195.374,119.0581167806724,826.475,1.9318857541902255,49.73930000000001,103.25200000000002,2.075863552563064,0.4,122,122.88198757096141,0.4,160,122.88198757096141,160,160,150.88198757096143,80.88198757096141,70.97,52.16,0.6136513871573696
7856.0,2159.511,474.295,124.23344540126377,97.687,119.0581167806724,827.484,60.0,48.932900000000004,103.37800000000003,2.11264813652982,0.4,122,155.55439994945613,0.4,160,155.55439994945613,160,160,160,113.55439994945614,70.97,53.42,19.2058127436373
7857.0,2207.143,269.851,222.2194437556521,268.639,119.0581167806724,830.264,34.02275930342212,46.380275000000005,103.72540000000001,2.236411922956472,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,57.38,10.154745974613224
7858.0,1858.941,0,348.20144314765014,488.435,119.0581167806724,830.024,0.0,44.151075,103.6954,2.3486494949443477,0.4,122,127.50119863955268,0.4,160,127.50119863955268,160,160,155.50119863955268,85.50119863955268,70.97,62.06,0.0
7859.0,1916.196,391.458,334.2034426288453,464.013,119.0581167806724,829.203,49.41816753324136,42.93310000000001,103.59285000000001,2.4128900545266934,0.4,122,132.84499282684828,0.4,160,132.84499282684828,160,160,160,90.84499282684831,70.97,66.02,15.38753914687821
7860.0,2154.863,474.884,236.217444274457,293.061,119.0581167806724,828.512,60.0,41.4643,103.50645,2.496278726518957,0.4,122,155.12056893542007,0.4,160,155.12056893542007,160,160,160,113.1205689354201,70.97,70.34,18.204097336866
7861.0,2207.143,218.507,166.2274416804325,170.952,119.0581167806724,828.022,27.623947784148434,40.4239,103.44525,2.559012119068175,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,73.4,7.916293222814577
7862.0,1970.925,0,236.217444274457,293.061,119.0581167806724,827.618,0.0,39.56710000000001,103.39485000000002,2.613152088477548,0.4,122,137.95303853438404,0.4,160,137.95303853438404,160,160,160,95.95303853438404,70.97,75.92,0.0
7863.0,1815.17,24.47,180.2254421992374,195.374,119.0581167806724,827.33,3.096132005787291,38.9551,103.35884999999999,2.65328159855834,0.4,122,123.41587625722406,0.4,160,123.41587625722406,160,160,151.41587625722406,81.41587625722407,70.97,77.72,0.9059678241314376
7864.0,1997.036,474.075,292.2094410724306,390.748,119.0581167806724,827.1,60.0,38.465500000000006,103.33005000000001,2.6863046106251054,0.4,122,140.3899963514259,0.4,160,140.3899963514259,160,160,160,98.3899963514259,70.97,79.16,16.460529567626
7865.0,2206.914,474.092,264.21344531206677,341.905,119.0581167806724,827.129,60.0,38.5267,103.33365,2.6821308339411374,0.4,122,159.9786176073411,0.4,160,159.9786176073411,160,160,160,117.97861760734112,70.97,78.98,15.062800234320799
7866.0,2207.143,124.463,124.23344540126377,97.687,119.0581167806724,827.676,15.741290841995173,39.6895,103.40205,2.6052746948185286,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,75.56,4.092281396313755
7867.0,1998.921,0,208.22144323684716,244.218,119.0581167806724,828.224,0.0,40.85230000000001,103.47045,2.5327937472308775,0.4,122,140.56599863122761,0.4,160,140.56599863122761,160,160,160,98.56599863122763,70.97,72.14,0.0
7868.0,1858.351,151.639,292.2094410724306,390.748,119.0581167806724,828.685,19.15503349050864,41.8315,103.52805000000001,2.4748825645745436,0.4,122,127.44606518315258,0.4,160,127.44606518315258,160,160,155.4460651831526,85.4460651831526,70.97,69.26,5.253186810142591
7869.0,1929.372,475.215,404.19343994562377,586.122,119.0581167806724,829.088,60.0,42.688300000000005,103.57845,2.4263896664894125,0.4,122,134.07471284400424,0.4,160,134.07471284400424,160,160,160,92.07471284400424,70.97,66.74,16.863896546694203
7870.0,2196.596,475.446,208.22144323684716,244.218,119.0581167806724,829.491,60.0,43.545100000000005,103.62885000000001,2.3798050756571922,0.4,122,159.01566200145385,0.4,160,159.01566200145385,160,160,160,117.01566200145383,70.97,64.22,16.672950418904403
7871.0,2207.143,134.78,124.23344540126377,97.687,119.0581167806724,829.851,17.001491146248984,44.02687499999999,103.6738,2.3547844356430025,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,62.6,4.894681960410364
7872.0,2068.911,0,138.2314406428227,122.109,119.0581167806724,830.485,0.0,44.482275,103.75300000000001,2.332457141636753,0.4,122,147.09839887333658,0.4,160,147.09839887333658,160,160,160,105.09839887333658,70.97,60.62,0.0
7873.0,1888.686,0,180.2254421992374,195.374,119.0581167806724,830.61,0.0,44.93307500000001,103.7686,2.309403485071965,0.4,122,130.27735760140774,0.4,160,130.27735760140774,160,160,158.27735760140774,88.27735760140776,70.97,59.54,0.0
7874.0,1900.64,136.187,124.23344540126377,97.687,119.0581167806724,830.38,17.168068221396155,45.897875000000006,103.7398,2.260231001979939,0.4,122,131.39303322893275,0.4,160,131.39303322893275,160,160,159.39303322893272,89.39303322893275,70.97,58.1,5.06410539913436
7875.0,2207.143,388.743,82.23944384484908,24.422,119.0581167806724,829.933,49.03218891451835,46.9745,103.68400000000001,2.2072400983512335,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,56.48,14.796570880874727
7876.0,2138.901,0,68.24144332604418,0.0,119.0581167806724,828.924,0.0,47.78090000000001,103.55800000000002,2.167351389362695,0.4,122,153.63079862290255,0.4,160,153.63079862290255,160,160,160,111.63079862290256,70.97,55.22,0.0
7877.0,2056.662,0,82.23944384484908,24.422,119.0581167806724,827.916,0.0,48.5873,103.43200000000002,2.128786740568009,0.4,122,145.9551171973833,0.4,160,145.9551171973833,160,160,160,103.95511719738332,70.97,53.96,0.0
7878.0,1988.421,0,68.24144332604418,0.0,119.0581167806724,828.06,0.0,48.472100000000005,103.45000000000002,2.134217415791765,0.4,122,139.58591582028583,0.4,160,139.58591582028583,160,160,160,97.58591582028586,70.97,54.14,0.0
7879.0,1906.181,0,82.23944384484908,24.422,119.0581167806724,828.06,0.0,48.472100000000005,103.45000000000002,2.134217415791765,0.4,122,131.9102343947666,0.4,160,131.9102343947666,160,160,159.91023439476658,89.91023439476662,70.97,54.14,0.0
7880.0,1878.169,110.219,138.2314406428227,122.109,119.0581167806724,829.357,13.911606951084513,47.43530000000001,103.61200000000002,2.1842804831001383,0.4,122,129.29574148725982,0.4,160,129.29574148725982,160,160,157.29574148725982,87.29574148725982,70.97,55.76,4.399106769528874
7881.0,1992.051,476.082,362.19944366645507,512.857,119.0581167806724,830.6,60.0,44.56507500000001,103.7674,2.3284466591832276,0.4,122,139.9247391544847,0.4,160,139.9247391544847,160,160,160,97.9247391544847,70.97,60.26,18.106426054097554
7882.0,2189.17,475.33,278.21144055362566,366.326,119.0581167806724,829.29,60.0,43.1167,103.60365,2.4028659428945165,0.4,122,158.32249766047886,0.4,160,158.32249766047886,160,160,160,116.32249766047889,70.97,65.48,21.3013971473842
7883.0,2207.143,380.173,362.19944366645507,512.857,119.0581167806724,828.569,48.03016837237673,41.5867,103.51365000000001,2.489104689720512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,69.98,14.434009137403637
7884.0,1900.935,0,306.20744159123547,415.17,119.0581167806724,827.964,0.0,40.3015,103.43805000000002,2.5666054613351865,0.4,122,131.42063878481804,0.4,160,131.42063878481804,160,160,159.42063878481804,89.42063878481805,70.97,73.76,0.0
7885.0,1889.562,336.828,348.20144314765014,488.435,119.0581167806724,827.532,42.60741001429656,39.38350000000001,103.38405,2.6250599870504137,0.4,122,130.35909327703908,0.4,160,130.35909327703908,160,160,158.35909327703905,88.35909327703908,70.97,76.46,12.307264056850041
7886.0,1931.513,474.141,432.1894409832336,634.966,119.0581167806724,827.215,60.0,38.710300000000004,103.34445000000001,2.6696886875069428,0.4,122,134.27457960921703,0.4,160,134.27457960921703,160,160,160,92.27457960921704,70.97,78.44,15.4828436052781
7887.0,2127.311,474.009,278.21144055362566,366.326,119.0581167806724,826.984,60.0,38.22070000000001,103.31564999999999,2.7031333806026567,0.4,122,152.54901352218957,0.4,160,152.54901352218957,160,160,160,110.54901352218957,70.97,79.88,15.156905478497302
7888.0,2207.143,302.051,222.2194437556521,268.639,119.0581167806724,825.217,38.315523687121036,38.1331,103.09485,2.703552818942074,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,80.78,12.238639466468394
7889.0,1984.923,0,222.2194437556521,268.639,119.0581167806724,826.831,0.0,38.176300000000005,103.29645000000001,2.7057742630899275,0.4,122,139.2595185828058,0.4,160,139.2595185828058,160,160,160,97.25951858280584,70.97,80.06,0.0
7890.0,1842.314,79.61,222.2194437556521,268.639,119.0581167806724,827.561,10.070054106369742,39.444700000000005,103.38765000000001,2.621078370478163,0.4,122,125.9493383957345,0.4,160,125.9493383957345,160,160,153.94933839573451,83.94933839573451,70.97,76.28,2.874688852447286
7891.0,2108.763,474.67,208.22144323684716,244.218,119.0581167806724,828.137,60.0,40.668699999999994,103.45965000000001,2.543962555970563,0.4,122,150.81783435478388,0.4,160,150.81783435478388,160,160,160,108.81783435478387,70.97,72.68,16.997766910519896
7892.0,2207.143,334.598,236.217444274457,293.061,119.0581167806724,828.627,42.2693980618414,41.7091,103.52085000000001,2.4819727589422933,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,69.62,13.274505137932557
7893.0,1970.925,0,236.217444274457,293.061,119.0581167806724,829.088,0.0,42.688300000000005,103.57845,2.4263896664894125,0.4,122,137.95303853438404,0.4,160,137.95303853438404,160,160,160,95.95303853438405,70.97,66.74,0.0
7894.0,1871.378,150.668,250.21544479326192,317.483,119.0581167806724,829.52,19.01322246283577,43.6063,103.63245000000002,2.376547654811347,0.4,122,128.66193228878655,0.4,160,128.66193228878655,160,160,156.66193228878655,86.66193228878657,70.97,64.04,5.719413932293012
7895.0,2082.916,475.751,264.21344531206677,341.905,119.0581167806724,830.024,60.0,44.151075,103.6954,2.3486494949443477,0.4,122,148.4054586541656,0.4,160,148.4054586541656,160,160,160,106.40545865416564,70.97,62.06,17.1858532737024
7896.0,2207.143,318.451,194.2234427180423,219.796,119.0581167806724,830.255,40.1506794303091,44.316675,103.72420000000001,2.3405230649636963,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,61.34,10.42053062072873
7897.0,2054.913,0,152.2294411616276,146.531,119.0581167806724,830.255,0.0,44.316675,103.72420000000001,2.3405230649636963,0.4,122,145.79191882491477,0.4,160,145.79191882491477,160,160,160,103.79191882491477,70.97,61.34,0.0
7898.0,1972.674,0,82.23944384484908,24.422,119.0581167806724,830.428,0.0,44.440875,103.7458,2.334467986960203,0.4,122,138.11623739939552,0.4,160,138.11623739939552,160,160,160,96.11623739939553,70.97,60.8,0.0
7899.0,1876.437,0,96.23744436365398,48.844,119.0581167806724,830.543,0.0,44.523675,103.76020000000001,2.330450035851713,0.4,122,129.1340759254545,0.4,160,129.1340759254545,160,160,157.1340759254545,87.1340759254545,70.97,60.44,0.0
7900.0,1827.79,33.593,82.23944384484908,24.422,119.0581167806724,830.6,4.233673624838696,44.56507500000001,103.7674,2.3284466591832276,0.4,122,124.59373175598826,0.4,160,124.59373175598826,160,160,152.59373175598824,82.59373175598827,70.97,60.26,0.881330734730526
7901.0,2207.143,461.592,82.23944384484908,24.422,119.0581167806724,830.658,58.1699014686355,44.606474999999996,103.7746,2.3264470012481375,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,60.08,12.168564845430963
7902.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,830.552,0.0,45.17427500000001,103.76140000000001,2.2969134535086613,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,59.18,0.0
7903.0,2028.666,0,96.23744436365398,48.844,119.0581167806724,830.38,0.0,45.897875000000006,103.7398,2.260231001979939,0.4,122,143.34215710053974,0.4,160,143.34215710053974,160,160,160,101.34215710053975,70.97,58.1,0.0
7904.0,1862.439,0,166.2274416804325,170.952,119.0581167806724,830.495,0.0,45.415474999999994,103.75420000000001,2.284556090187321,0.4,122,127.8275958770327,0.4,160,127.8275958770327,160,160,155.8275958770327,85.8275958770327,70.97,58.82,0.0
7905.0,1990.787,280.578,152.2294411616276,146.531,119.0581167806724,829.909,35.39036071703296,44.068275,103.68100000000001,2.3527356130912773,0.4,122,139.80677827119052,0.4,160,139.80677827119052,160,160,160,97.80677827119051,70.97,62.42,7.904096134491604
7906.0,2145.813,475.231,320.2054421100404,439.592,119.0581167806724,829.117,60.0,42.74950000000001,103.58205000000001,2.423000269008994,0.4,122,154.27584728744273,0.4,160,154.27584728744273,160,160,160,112.27584728744272,70.97,66.56,12.932688606215002
7907.0,2207.143,353.54,292.2094410724306,390.748,119.0581167806724,828.569,44.665410252219516,41.5867,103.51365000000001,2.489104689720512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,69.98,9.144255432602103
7908.0,1900.935,0,306.20744159123547,415.17,119.0581167806724,828.137,0.0,40.668699999999994,103.45965000000001,2.543962555970563,0.4,122,131.42063878481804,0.4,160,131.42063878481804,160,160,159.42063878481804,89.42063878481805,70.97,72.68,0.0
7909.0,1936.486,271.768,236.217444274457,293.061,119.0581167806724,827.907,34.3620757912324,40.1791,103.43085,2.574245067709332,0.4,122,134.73871068617288,0.4,160,134.73871068617288,160,160,160,92.73871068617288,70.97,74.12,6.595694175773796
7910.0,2202.72,474.455,208.22144323684716,244.218,119.0581167806724,827.762,60.0,39.8731,103.41285,2.593549285107002,0.4,122,159.5871663988562,0.4,160,159.5871663988562,160,160,160,117.58716639885623,70.97,75.02,11.636152059826099
7911.0,2207.143,226.643,222.2194437556521,268.639,119.0581167806724,827.734,28.66243586158805,39.8119,103.40925,2.5974457385856993,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,75.2,5.495340056197898
7912.0,1956.927,0,250.21544479326192,317.483,119.0581167806724,827.791,0.0,39.9343,103.41645000000001,2.589664774391939,0.4,122,136.64655848596226,0.4,160,136.64655848596226,160,160,160,94.64655848596225,70.97,74.84,0.0
7913.0,1874.492,251.768,334.2034426288453,464.013,119.0581167806724,828.079,31.826607568993794,40.5463,103.45245,2.551464621926045,0.4,122,128.95257170215896,0.4,160,128.95257170215896,160,160,156.95257170215893,86.95257170215896,70.97,73.04,10.73666570853414
7914.0,1945.166,474.868,404.19343994562377,586.122,119.0581167806724,828.483,60.0,41.4031,103.50285,2.4998816513739306,0.4,122,135.54884665734244,0.4,160,135.54884665734244,160,160,160,93.54884665734242,70.97,70.52,20.3907608178887
7915.0,2086.062,475.099,334.2034426288453,464.013,119.0581167806724,828.886,60.0,42.2599,103.55324999999999,2.4503903227409434,0.4,122,148.69910316587067,0.4,160,148.69910316587067,160,160,160,106.69910316587065,70.97,68.0,19.4295631257415
7916.0,2207.143,385.294,264.21344531206677,341.905,119.0581167806724,829.174,48.641720210320365,42.871900000000004,103.58925,2.416250504409648,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,66.2,16.684676171730505
7917.0,1872.939,0,334.2034426288453,464.013,119.0581167806724,829.463,0.0,43.4839,103.62525000000001,2.3830716656049713,0.4,122,128.8076786879745,0.4,160,128.8076786879745,160,160,156.8076786879745,86.80767868797447,70.97,64.4,0.0
7918.0,1959.697,336.973,250.21544479326192,317.483,119.0581167806724,829.794,42.50961336756549,43.985475,103.66660000000002,2.356837114979434,0.4,122,136.90505643264405,0.4,160,136.90505643264405,160,160,160,94.90505643264405,70.97,62.78,14.26535645849551
7919.0,2101.245,475.751,334.2034426288453,464.013,119.0581167806724,830.024,60.0,44.151075,103.6954,2.3486494949443477,0.4,122,150.11618304845712,0.4,160,150.11618304845712,160,160,160,108.1161830484571,70.97,62.06,15.204348745048126
7920.0,2207.143,258.127,152.2294411616276,146.531,119.0581167806724,830.485,32.536018187264084,44.482275,103.75300000000001,2.332457141636753,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,60.62,8.415030698899173
7921.0,2054.913,0,152.2294411616276,146.531,119.0581167806724,830.668,0.0,44.691875,103.77579999999999,2.322028332890486,0.4,122,145.79191882491477,0.4,160,145.79191882491477,160,160,160,103.79191882491477,70.97,59.9,0.0
7922.0,1944.678,0,110.23544488245888,73.265,119.0581167806724,830.495,0.0,45.415474999999994,103.75420000000001,2.284556090187321,0.4,122,135.50327730255194,0.4,160,135.50327730255194,160,160,160,93.50327730255195,70.97,58.82,0.0
7923.0,1820.445,0,124.23344540126377,97.687,119.0581167806724,830.322,0.0,46.139075000000005,103.7326,2.248259203289186,0.4,122,123.90815573176732,0.4,160,123.90815573176732,160,160,151.90815573176735,81.90815573176734,70.97,57.74,0.0
7924.0,2098.96,374.753,96.23744436365398,48.844,119.0581167806724,830.178,47.25369787236686,46.74207500000001,103.71460000000002,2.218870257685394,0.4,122,149.90292118689382,0.4,160,149.90292118689382,160,160,160,107.90292118689385,70.97,56.84,12.09784488958396
7925.0,2207.143,204.42,96.23744436365398,48.844,119.0581167806724,829.501,25.797025125898305,47.320100000000004,103.63000000000001,2.189978465810512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,55.94,6.657437013970253
7926.0,2110.905,0,96.23744436365398,48.844,119.0581167806724,827.772,0.0,48.7025,103.41400000000002,2.123381756583338,0.4,122,151.017838526059,0.4,160,151.017838526059,160,160,160,109.01783852605898,70.97,53.78,0.0
7927.0,1813.409,50.705,348.20144314765014,488.435,119.0581167806724,825.899,6.426629946958351,50.200100000000006,103.18000000000002,2.0553743916844787,0.4,122,123.25147338743784,0.4,160,123.25147338743784,160,160,151.25147338743784,81.25147338743783,70.97,51.44,1.6985325443638692
7928.0,1770.287,473.056,516.1774440960629,781.496,119.0581167806724,825.322,60.0,50.660900000000005,103.10800000000002,2.035257960281006,0.4,122,119.2268290817935,0.4,160,119.2268290817935,160,160,147.22682908179348,77.22682908179351,70.97,50.72,15.678611728637202
7929.0,1756.153,474.047,488.1814430584532,732.653,119.0581167806724,827.051,60.0,49.2785,103.32400000000001,2.096735899022901,0.4,122,117.90763831775898,0.4,160,117.90763831775898,160,160,145.907638317759,75.907638317759,70.97,52.88,15.530078275288
7930.0,1771.336,475.369,460.1854420208434,683.809,119.0581167806724,829.357,60.0,47.43530000000001,103.61200000000002,2.1842804831001383,0.4,122,119.32473224358972,0.4,160,119.32473224358972,160,160,147.32473224358972,77.32473224358971,70.97,55.76,15.269092825441405
7931.0,1941.067,475.938,306.20744159123547,415.17,119.0581167806724,830.351,60.0,46.018475,103.73620000000001,2.2542294154684615,0.4,122,135.16628994025774,0.4,160,135.16628994025774,160,160,160,93.16628994025777,70.97,57.92,14.353433079188425
7932.0,2207.143,446.301,180.2254421992374,195.374,119.0581167806724,830.428,56.258489752264985,44.440875,103.7458,2.334467986960203,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,60.8,12.92208508212598
7933.0,1984.923,0,222.2194437556521,268.639,119.0581167806724,829.909,0.0,44.068275,103.68100000000001,2.3527356130912773,0.4,122,139.2595185828058,0.4,160,139.2595185828058,160,160,160,97.25951858280584,70.97,62.42,0.0
7934.0,1829.907,53.205,208.22144323684716,244.218,119.0581167806724,829.607,6.713438199486734,43.7899,103.64325000000001,2.3668300224480987,0.4,122,124.79134862344608,0.4,160,124.79134862344608,160,160,152.79134862344608,82.79134862344608,70.97,63.5,1.4231065809159897
7935.0,2207.143,473.473,96.23744436365398,48.844,119.0581167806724,829.549,59.746873700533634,43.6675,103.63605,2.3732993645159444,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,63.86,12.190707754387763
7936.0,1956.927,0,250.21544479326192,317.483,119.0581167806724,829.578,0.0,43.7287,103.63965,2.370060166435316,0.4,122,136.64655848596226,0.4,160,136.64655848596226,160,160,160,94.64655848596225,70.97,63.68,0.0
7937.0,1874.492,139.784,222.2194437556521,268.639,119.0581167806724,830.024,17.62906889763896,44.151075,103.6954,2.3486494949443477,0.4,122,128.9526011156446,0.4,160,128.9526011156446,160,160,156.9526011156446,86.95260111564457,70.97,62.06,5.433995511527111
7938.0,2058.353,476.071,292.2094410724306,390.748,119.0581167806724,830.581,60.0,45.053675,103.76500000000001,2.303141752587331,0.4,122,146.1129713200366,0.4,160,146.1129713200366,160,160,160,104.11297132003656,70.97,59.36,18.6523038081179
7939.0,2207.143,427.001,278.21144055362566,366.326,119.0581167806724,830.077,53.84837695746806,46.859300000000005,103.70200000000001,2.21305055773347,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,56.66,17.306515005906267
7940.0,1872.939,0,334.2034426288453,464.013,119.0581167806724,828.492,0.0,48.12650000000001,103.504,2.1506654338046602,0.4,122,128.80767868797446,0.4,160,128.80767868797446,160,160,156.80767868797443,86.80767868797446,70.97,54.68,0.0
7941.0,1889.258,378.518,362.19944366645507,512.857,119.0581167806724,826.907,47.917251262067495,49.3937,103.30600000000003,2.0914813022713425,0.4,122,130.33075066447316,0.4,160,130.33075066447316,160,160,158.33075066447316,88.33075066447314,70.97,52.7,15.439716130711492
7942.0,2056.189,473.139,306.20744159123547,415.17,119.0581167806724,825.466,60.0,50.545700000000004,103.126,2.0402526822261833,0.4,122,145.91101437967654,0.4,160,145.91101437967654,160,160,160,103.91101437967657,70.97,50.9,19.7975206603905
7943.0,2207.143,457.161,306.20744159123547,415.17,119.0581167806724,824.746,58.0244287372394,51.121700000000004,103.03600000000002,2.015504179242866,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,50.0,18.64338132183391
7944.0,1970.925,0,236.217444274457,293.061,119.0581167806724,824.026,0.0,51.697700000000005,102.94600000000001,1.991307156798078,0.4,122,137.95303853438404,0.4,160,137.95303853438404,160,160,160,95.95303853438404,70.97,49.1,0.0
7945.0,1818.696,0,152.2294411616276,146.531,119.0581167806724,823.882,0.0,51.812900000000006,102.92800000000003,1.9865323114513955,0.4,122,123.7449573592988,0.4,160,123.7449573592988,160,160,151.74495735929878,81.7449573592988,70.97,48.92,0.0
7946.0,2080.41,413.944,152.2294411616276,146.531,119.0581167806724,823.305,52.631134333500235,52.273700000000005,102.85600000000002,1.9676433847231019,0.4,122,148.17164465392227,0.4,160,148.17164465392227,160,160,160,106.1716446539223,70.97,48.2,17.198546261666657
7947.0,2207.143,208.972,82.23944384484908,24.422,119.0581167806724,822.873,26.583795682206365,52.61930000000001,102.80200000000002,1.9536937967627848,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,47.66,8.763343890886357
7948.0,2096.907,0,110.23544488245888,73.265,119.0581167806724,822.585,0.0,52.849700000000006,102.76600000000002,1.9444954275994,0.4,122,149.7113584776372,0.4,160,149.7113584776372,160,160,160,107.71135847763719,70.97,47.3,0.0
7949.0,2014.668,0,82.23944384484908,24.422,119.0581167806724,822.297,0.0,53.08010000000001,102.73000000000002,1.935376911497906,0.4,122,142.03567705211793,0.4,160,142.03567705211793,160,160,160,100.03567705211796,70.97,46.94,0.0
7950.0,1848.441,0,166.2274416804325,170.952,119.0581167806724,821.432,0.0,53.771300000000004,102.62200000000003,1.908490216900094,0.4,122,126.52111582861092,0.4,160,126.52111582861092,160,160,154.5211158286109,84.52111582861092,70.97,45.86,0.0
7951.0,1881.941,409.698,376.19744418526,537.279,119.0581167806724,820.424,52.27418567289435,54.57770000000001,102.49600000000002,1.8779831323049525,0.4,122,129.6477925818656,0.4,160,129.6477925818656,160,160,157.6477925818656,87.64779258186557,70.97,44.6,18.184887555369304
7952.0,1766.187,470.414,586.1674414128415,903.605,119.0581167806724,820.712,60.0,54.34730000000001,102.53200000000002,1.8866070623563638,0.4,122,118.84409934061193,0.4,160,118.84409934061193,160,160,146.84409934061193,76.84409934061195,70.97,44.96,22.366601043553906
7953.0,1749.988,471.983,488.1814430584532,732.653,119.0581167806724,823.449,60.0,52.158500000000004,102.87400000000002,1.972334327099131,0.4,122,117.3322138999811,0.4,160,117.3322138999811,160,160,145.33221389998107,75.3322138999811,70.97,48.38,21.925724635381503
7954.0,1861.505,473.717,362.19944366645507,512.857,119.0581167806724,826.475,60.0,49.73930000000001,103.25200000000002,2.075863552563064,0.4,122,127.74051193094434,0.4,160,127.74051193094434,160,160,155.7405119309443,85.74051193094434,70.97,52.16,18.438976918716904
7955.0,2128.487,475.203,208.22144323684716,244.218,119.0581167806724,829.068,60.0,47.66570000000001,103.57600000000002,2.172967144088936,0.4,122,152.65883016915365,0.4,160,152.65883016915365,160,160,160,110.65883016915366,70.97,55.4,17.389511353755402
7956.0,2207.143,272.879,194.2234427180423,219.796,119.0581167806724,830.524,34.393780826031886,45.294875000000005,103.75780000000002,2.2907183207813246,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,59.0,9.338195618892096
7957.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,830.255,0.0,44.316675,103.72420000000001,2.3405230649636963,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.17895872807121,70.97,61.34,0.0
7958.0,1818.696,0,208.22144323684716,244.218,119.0581167806724,829.678,0.0,43.902674999999995,103.65220000000002,2.3609540876495574,0.4,122,123.7449573592988,0.4,160,123.7449573592988,160,160,151.74495735929878,81.7449573592988,70.97,63.14,0.0
7959.0,2064.58,426.11,180.2254421992374,195.374,119.0581167806724,829.463,53.77580496561478,43.4839,103.62525000000001,2.3830716656049713,0.4,122,146.6941791934724,0.4,160,146.6941791934724,160,160,160,104.69417919347242,70.97,64.4,14.908843556504882
7960.0,2207.143,294.792,152.2294411616276,146.531,119.0581167806724,829.376,37.20710731811413,43.3003,103.61445,2.392926838844073,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,64.94,11.829142658277469
7961.0,1956.927,0,250.21544479326192,317.483,119.0581167806724,829.52,0.0,43.6063,103.63245000000002,2.376547654811347,0.4,122,136.64655848596226,0.4,160,136.64655848596226,160,160,160,94.64655848596225,70.97,64.04,0.0
7962.0,1882.751,232.031,306.20744159123547,415.17,119.0581167806724,830.37,29.250764475068102,44.399475,103.73860000000002,2.336482582282786,0.4,122,129.72346223764407,0.4,160,129.72346223764407,160,160,157.72346223764407,87.72346223764406,70.97,60.98,8.958048894939472
7963.0,1926.517,475.955,432.1894409832336,634.966,119.0581167806724,830.38,60.0,45.897875000000006,103.7398,2.260231001979939,0.4,122,133.8082415484717,0.4,160,133.8082415484717,160,160,160,91.80824154847173,70.97,58.1,19.354684868588876
7964.0,1955.615,475.286,446.18744150203844,659.387,119.0581167806724,829.212,60.0,47.55050000000001,103.59400000000001,2.1786101092522685,0.4,122,136.52410773566038,0.4,160,136.52410773566038,160,160,160,94.5241077356604,70.97,55.58,19.462077333950504
7965.0,1843.743,474.295,586.1674414128415,903.605,119.0581167806724,827.484,60.0,48.932900000000004,103.37800000000003,2.11264813652982,0.4,122,126.08268048640787,0.4,160,126.08268048640787,160,160,154.08268048640787,84.08268048640787,70.97,53.42,19.8591504870976
7966.0,1996.842,473.304,320.2054421100404,439.592,119.0581167806724,825.755,60.0,50.31530000000001,103.16200000000002,2.0503107404705925,0.4,122,140.3718797273172,0.4,160,140.3718797273172,160,160,160,98.3718797273172,70.97,51.26,20.886152531358803
7967.0,2207.143,418.523,208.22144323684716,244.218,119.0581167806724,824.746,53.12034474286064,51.121700000000004,103.03600000000002,2.015504179242866,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,50.0,18.104591815014665
7968.0,1942.929,0,264.21344531206677,341.905,119.0581167806724,824.026,0.0,51.697700000000005,102.94600000000001,1.991307156798078,0.4,122,135.34007843754046,0.4,160,135.34007843754046,160,160,160,93.34007843754046,70.97,49.1,0.0
7969.0,1873.421,124.715,194.2234427180423,219.796,119.0581167806724,823.882,15.845882506073012,51.812900000000006,102.92800000000003,1.9865323114513955,0.4,122,128.85263586033963,0.4,160,128.85263586033963,160,160,156.8526358603396,86.85263586033965,70.97,48.92,5.073535322797452
7970.0,2207.143,415.961,82.23944384484908,24.422,119.0581167806724,823.305,52.88761929500371,52.273700000000005,102.85600000000002,1.9676433847231019,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,48.2,16.99299080836027
7971.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,822.873,0.0,52.61930000000001,102.80200000000002,1.9536937967627848,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,47.66,0.0
7972.0,2056.662,0,68.24144332604418,0.0,119.0581167806724,822.585,0.0,52.849700000000006,102.76600000000002,1.9444954275994,0.4,122,145.9551171973833,0.4,160,145.9551171973833,160,160,160,103.95511719738332,70.97,47.3,0.0
7973.0,1974.423,0,82.23944384484908,24.422,119.0581167806724,822.297,0.0,53.08010000000001,102.73000000000002,1.935376911497906,0.4,122,138.2794357718641,0.4,160,138.2794357718641,160,160,160,96.27943577186406,70.97,46.94,0.0
7974.0,1808.195,0,166.2274416804325,170.952,119.0581167806724,821.72,0.0,53.54090000000001,102.65800000000003,1.9173753149461443,0.4,122,122.76487454835703,0.4,160,122.76487454835703,160,160,150.764874548357,80.76487454835704,70.97,46.22,0.0
7975.0,1878.695,460.695,390.19544470406487,561.7,119.0581167806724,821.0,58.739849289696686,54.11690000000001,102.56800000000003,1.8953044243110748,0.4,122,129.34487189823182,0.4,160,129.34487189823182,160,160,157.34487189823182,87.3448718982318,70.97,45.32,15.887049441866644
7976.0,1805.513,470.992,544.1734398564269,830.34,119.0581167806724,821.72,60.0,53.54090000000001,102.65800000000003,1.9173753149461443,0.4,122,122.51457331169051,0.4,160,122.51457331169051,160,160,150.51457331169053,80.51457331169051,70.97,46.22,14.848152297572302
7977.0,1804.056,472.726,474.18344253964835,708.231,119.0581167806724,824.746,60.0,51.121700000000004,103.03600000000002,2.015504179242866,0.4,122,122.37853800305614,0.4,160,122.37853800305614,160,160,150.37853800305612,80.37853800305615,70.97,50.0,15.808011675947402
7978.0,1874.57,474.708,404.19343994562377,586.122,119.0581167806724,828.204,60.0,48.3569,103.46800000000002,2.1396739658662987,0.4,122,128.9598898260632,0.4,160,128.9598898260632,160,160,156.9598898260632,86.9598898260632,70.97,54.32,14.599417993997301
7979.0,2142.287,475.938,208.22144323684716,244.218,119.0581167806724,830.351,60.0,46.018475,103.73620000000001,2.2542294154684615,0.4,122,153.9468073691408,0.4,160,153.9468073691408,160,160,160,111.94680736914083,70.97,57.92,13.574783777482
7980.0,2207.143,245.081,180.2254421992374,195.374,119.0581167806724,830.197,30.902289625692315,44.275275,103.717,2.342548973439465,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,61.52,6.847432655910327
7981.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,829.52,0.0,43.6063,103.63245000000002,2.376547654811347,0.4,122,143.17895872807117,0.4,160,143.17895872807117,160,160,160,101.17895872807121,70.97,64.04,0.0
7982.0,1860.69,0,166.2274416804325,170.952,119.0581167806724,829.232,0.0,42.9943,103.59645,2.4095391714715673,0.4,122,127.66439750456418,0.4,160,127.66439750456418,160,160,155.6643975045642,85.66439750456416,70.97,65.84,0.0
7983.0,1962.509,366.032,264.21344531206677,341.905,119.0581167806724,829.03,46.21796710046177,42.56590000000001,103.57125,2.433197700506743,0.4,122,137.16747662725388,0.4,160,137.16747662725388,160,160,160,95.16747662725388,70.97,67.1,10.086859337897877
7984.0,2207.143,410.862,166.2274416804325,170.952,119.0581167806724,828.915,51.88568649123768,42.32110000000001,103.55685000000001,2.4469319086696704,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,67.82,12.24110466835616
7985.0,2068.911,0,138.2314406428227,122.109,119.0581167806724,829.059,0.0,42.6271,103.57485,2.429788796329096,0.4,122,147.09839887333658,0.4,160,147.09839887333658,160,160,160,105.09839887333658,70.97,66.92,0.0
7986.0,1860.69,0,208.22144323684716,244.218,119.0581167806724,829.463,0.0,43.4839,103.62525000000001,2.3830716656049713,0.4,122,127.66439750456418,0.4,160,127.66439750456418,160,160,155.6643975045642,85.66439750456418,70.97,64.4,0.0
7987.0,1872.277,401.782,390.19544470406487,561.7,119.0581167806724,830.082,50.66775779877955,44.192474999999995,103.7026,2.346612177751982,0.4,122,128.745811991413,0.4,160,128.745811991413,160,160,156.745811991413,86.745811991413,70.97,61.88,17.263354297126288
7988.0,1846.212,476.115,502.1794435772581,757.074,119.0581167806724,830.658,60.0,44.606474999999996,103.7746,2.3264470012481375,0.4,122,126.3130927817885,0.4,160,126.3130927817885,160,160,154.3130927817885,84.3130927817885,70.97,60.08,20.459908776939525
7989.0,1945.986,475.971,376.19744418526,537.279,119.0581167806724,830.408,60.0,45.777275,103.74340000000001,2.266264210790179,0.4,122,135.6253333511731,0.4,160,135.6253333511731,160,160,160,93.62533335117313,70.97,58.28,20.9318961200345
7990.0,2199.548,475.782,222.2194437556521,268.639,119.0581167806724,830.077,60.0,46.859300000000005,103.70200000000001,2.21305055773347,0.4,122,159.29112605040763,0.4,160,159.29112605040763,160,160,160,117.29112605040764,70.97,56.66,22.532525140193204
7991.0,2207.143,229.815,222.2194437556521,268.639,119.0581167806724,829.501,29.001655779080828,47.320100000000004,103.63000000000001,2.189978465810512,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,55.94,8.009495367326846
7992.0,1998.921,0,208.22144323684716,244.218,119.0581167806724,828.06,0.0,48.472100000000005,103.45000000000002,2.134217415791765,0.4,122,140.56599863122761,0.4,160,140.56599863122761,160,160,160,98.56599863122763,70.97,54.14,0.0
7993.0,1902.684,0,96.23744436365398,48.844,119.0581167806724,827.339,0.0,49.048100000000005,103.36000000000003,2.107319141822008,0.4,122,131.58383715728658,0.4,160,131.58383715728658,160,160,159.58383715728655,89.58383715728658,70.97,53.24,0.0
7994.0,1824.888,32.44,110.23544488245888,73.265,119.0581167806724,826.187,4.110189067493404,49.9697,103.21600000000001,2.065571736472302,0.4,122,124.32290913365877,0.4,160,124.32290913365877,160,160,152.32290913365875,82.32290913365878,70.97,51.8,0.9712629747418637
7995.0,2173.546,472.891,124.23344540126377,97.687,119.0581167806724,825.034,60.0,50.89130000000001,103.07200000000002,2.0253363541509057,0.4,122,156.864289132068,0.4,160,156.864289132068,160,160,160,114.86428913206798,70.97,50.36,14.306555334783202
7996.0,2207.143,129.834,96.23744436365398,48.844,119.0581167806724,824.026,16.49342855636162,51.697700000000005,102.94600000000001,1.991307156798078,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,49.1,3.989906723229535
7997.0,2124.903,0,82.23944384484908,24.422,119.0581167806724,823.161,0.0,52.38890000000001,102.83800000000004,1.962973072540176,0.4,122,152.32431857448074,0.4,160,152.32431857448074,160,160,160,110.32431857448077,70.97,48.02,0.0
7998.0,1930.68,0,194.2234427180423,219.796,119.0581167806724,822.873,0.0,52.61930000000001,102.80200000000002,1.9536937967627848,0.4,122,134.19679725413016,0.4,160,134.19679725413016,160,160,160,92.19679725413017,70.97,47.66,0.0
7999.0,1894.696,270.224,306.20744159123547,415.17,119.0581167806724,822.441,34.39383512676072,52.96490000000001,102.74800000000002,1.9399262530468293,0.4,122,130.83829856575608,0.4,160,130.83829856575608,160,160,158.83829856575608,88.83829856575609,70.97,47.12,8.495297397135607
8000.0,1920.491,471.983,446.18744150203844,659.387,119.0581167806724,823.449,60.0,52.158500000000004,102.87400000000002,1.972334327099131,0.4,122,133.24585327039063,0.4,160,133.24585327039063,160,160,160,91.24585327039064,70.97,48.38,14.4253231554855
8001.0,1836.119,473.8,558.1714403752317,854.761,119.0581167806724,826.619,60.0,49.624100000000006,103.27000000000002,2.081045298554533,0.4,122,125.37113939559856,0.4,160,125.37113939559856,160,160,153.37113939559856,83.37113939559858,70.97,52.34,13.757465210058601
8002.0,2061.76,475.856,250.21544479326192,317.483,119.0581167806724,830.207,60.0,46.621475000000004,103.71820000000001,2.224687228364182,0.4,122,146.43090900634695,0.4,160,146.43090900634695,160,160,160,104.43090900634697,70.97,57.02,13.158801385311952
8003.0,2207.143,395.599,250.21544479326192,317.483,119.0581167806724,830.37,49.87066347119575,44.399475,103.73860000000002,2.336482582282786,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,60.98,10.736312318417234
8004.0,2026.917,0,180.2254421992374,195.374,119.0581167806724,829.347,0.0,43.2391,103.61085000000001,2.3962304950843105,0.4,122,143.17895872807122,0.4,160,143.17895872807122,160,160,160,101.17895872807121,70.97,65.12,0.0
8005.0,1860.69,0,166.2274416804325,170.952,119.0581167806724,828.886,0.0,42.2599,103.55324999999999,2.4503903227409434,0.4,122,127.66439750456418,0.4,160,127.66439750456418,160,160,155.6643975045642,85.66439750456418,70.97,68.0,0.0
8006.0,1994.011,285.55,152.2294411616276,146.531,119.0581167806724,828.483,36.079539095692766,41.4031,103.50285,2.4998816513739306,0.4,122,140.10766813860022,0.4,160,140.10766813860022,160,160,160,98.10766813860023,70.97,70.52,7.42979750840184
8007.0,2207.143,365.362,152.2294411616276,146.531,119.0581167806724,828.224,46.17823703797162,40.85230000000001,103.47045,2.5327937472308775,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,72.14,9.559684367879667
8008.0,1956.927,0,250.21544479326192,317.483,119.0581167806724,828.022,0.0,40.4239,103.44525,2.559012119068175,0.4,122,136.6465584859622,0.4,160,136.6465584859622,160,160,160,94.64655848596223,70.97,73.4,0.0
8009.0,1853.847,91.143,194.2234427180423,219.796,119.0581167806724,828.079,11.521584576973117,40.5463,103.45245,2.551464621926045,0.4,122,127.02569462503496,0.4,160,127.02569462503496,160,160,155.02569462503493,85.02569462503497,70.97,73.04,3.1739339930672568
8010.0,2036.571,474.934,292.2094410724306,390.748,119.0581167806724,828.598,60.0,41.6479,103.51725,2.4855334842813206,0.4,122,144.07997570470087,0.4,160,144.07997570470087,160,160,160,102.07997570470087,70.97,69.8,17.8075107580923
8011.0,2149.586,475.215,362.19944366645507,512.857,119.0581167806724,829.088,60.0,42.688300000000005,103.57845,2.4263896664894125,0.4,122,154.62806301827493,0.4,160,154.62806301827493,160,160,160,112.62806301827493,70.97,66.74,18.5443480283168
8012.0,2207.143,461.75,404.19343994562377,586.122,119.0581167806724,829.491,58.27160260316234,43.545100000000005,103.62885000000001,2.3798050756571922,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,64.22,18.05111614050013
8013.0,1802.526,27.573,432.1894409832336,634.966,119.0581167806724,830.082,3.4771673898457878,44.192474999999995,103.7026,2.346612177751982,0.4,122,122.23580120219364,0.4,160,122.23580120219364,160,160,150.23580120219367,80.23580120219366,70.97,61.88,1.0534735531589483
8014.0,1930.396,476.071,348.20144314765014,488.435,119.0581167806724,830.581,60.0,45.053675,103.76500000000001,2.303141752587331,0.4,122,134.1702512128985,0.4,160,134.1702512128985,160,160,160,92.1702512128985,70.97,59.36,18.145460281659474
8015.0,2142.038,475.856,264.21344531206677,341.905,119.0581167806724,830.207,60.0,46.621475000000004,103.71820000000001,2.224687228364182,0.4,122,153.9235407752251,0.4,160,153.9235407752251,160,160,160,111.9235407752251,70.97,57.02,18.262810301766525
8016.0,2207.143,245.33,180.2254421992374,195.374,119.0581167806724,828.348,31.002771800979882,48.2417,103.48600000000003,2.1451565761571425,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,70.97,54.5,11.233710661166473
8017.0,2069.807,0,137.3355835241634,122.109,107.9749715525292,803.37,0.0,52.30389999999999,110.66748749999998,2.1158553664258304,0.4,122,147.18201220441142,0.4,160,147.18201220441142,160,160,160,105.18201220441144,65.732,51.98,0.0
8018.0,1990.78,0,79.02680464841973,24.422,107.9749715525292,801.54,0.0,53.91669999999999,110.41548749999998,2.047890310423301,0.4,122,139.80617710389225,0.4,160,139.80617710389225,160,160,160,97.80617710389225,65.732,49.46,0.0
8019.0,1897.176,0,93.60400074125634,48.844,107.9749715525292,799.842,0.0,55.4143,110.18148749999997,1.988322283237359,0.4,122,131.069803701375,0.4,160,131.069803701375,160,160,159.069803701375,89.06980370137501,65.732,47.12,0.0
8020.0,1818.15,0,79.02680464841973,24.422,107.9749715525292,798.012,0.0,57.0271,109.92948749999998,1.927671010800128,0.4,122,123.69396860085583,0.4,160,123.69396860085583,160,160,151.69396860085584,81.69396860085584,65.732,44.6,0.0
8021.0,2107.886,383.341,93.60400074125634,48.844,107.9749715525292,796.706,48.36609753629994,58.1791,109.74948749999996,1.886407447004164,0.4,122,150.73605007546087,0.4,160,150.73605007546087,160,160,160,108.73605007546088,65.732,42.8,19.17490459825494
8022.0,2207.143,294.901,195.6443678955098,219.796,107.9749715525292,798.012,37.14674355419588,57.0271,109.92948749999998,1.927671010800128,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,44.6,14.290281163212972
8023.0,1909.458,0,297.6847350497632,390.748,107.9749715525292,796.706,0.0,58.1791,109.74948749999996,1.886407447004164,0.4,122,132.21609139535545,0.4,160,132.21609139535545,160,160,160,90.21609139535545,65.732,42.8,0.0
8024.0,1737.399,373.438,545.4970576367798,805.918,107.9749715525292,782.688,47.96054491285888,59.992572499999994,107.81845499999999,1.7971967279782843,0.4,122,116.15724288516193,0.4,160,116.15724288516193,160,160,144.1572428851619,74.15724288516195,65.732,39.2,19.386250977291976
8025.0,1711.962,476.329,501.7654748538728,732.653,107.9749715525292,798.012,60.0,57.0271,109.92948749999998,1.927671010800128,0.4,122,113.78313984701981,0.4,160,113.78313984701981,160,160,141.7831398470198,71.78313984701983,65.732,44.6,23.6940993910465
8026.0,1777.108,479.448,414.30229829685317,586.122,107.9749715525292,803.239,60.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,119.86344678053646,0.4,160,119.86344678053646,160,160,147.86344678053644,77.86344678053645,65.732,51.8,22.5360548024734
8027.0,1932.058,481.788,326.8391272354364,439.592,107.9749715525292,807.159,60.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,134.32536813287132,0.4,160,134.32536813287132,160,160,160,92.32536813287133,65.732,57.2,21.494147291578095
8028.0,2204.468,482.632,210.22156398834636,244.218,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,159.75033636748765,0.4,160,159.75033636748765,160,160,160,117.75033636748763,65.732,62.6,19.61587531894848
8029.0,2207.143,256.628,253.95315226685616,317.483,107.9749715525292,808.572,31.903581125407577,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,62.6,10.379929395993194
8030.0,1996.921,0,210.22156398834636,244.218,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,140.37932069442104,0.4,160,140.37932069442104,160,160,160,98.37932069442103,65.732,66.2,0.0
8031.0,1830.431,0,166.48997570983659,170.952,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,124.84025629483627,0.4,160,124.84025629483627,160,160,152.84025629483625,82.84025629483628,65.732,66.2,0.0
8032.0,2070.428,362.755,122.75839292692952,97.687,107.9749715525292,808.05,45.126238596433126,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,147.2399171565512,0.4,160,147.2399171565512,160,160,160,105.23991715655121,65.732,66.2,14.874923526970516
8033.0,2207.143,376.091,239.37595617401956,293.061,107.9749715525292,808.05,46.7852663774961,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,66.2,14.71217794480521
