Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
8034.0,1924.035,0,283.1075389569266,366.326,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,133.57662969735355,0.4,160,133.57662969735355,160,160,160,91.57662969735354,65.732,62.6,0.0
8035.0,1915.291,259.786,268.53034835969277,341.905,107.9749715525292,808.834,32.28574298355575,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,132.7605013071228,0.4,160,132.7605013071228,160,160,160,90.76050130712282,65.732,60.8,10.565282360471432
8036.0,2113.192,481.008,283.1075389569266,366.326,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,151.2312425255344,0.4,160,151.2312425255344,160,160,160,109.23124252553438,65.732,55.4,21.0290742976181
8037.0,2207.143,347.904,253.95315226685616,317.483,107.9749715525292,805.852,43.3968517285052,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,15.336624832618133
8038.0,2055.23,0,151.91277961699998,146.531,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,145.82147390241335,0.4,160,145.82147390241335,160,160,160,103.82147390241335,65.732,53.6,0.0
8039.0,1828.537,173.032,399.72510769961934,561.7,107.9749715525292,801.932,21.68915998376748,53.571099999999994,110.46948749999999,2.062109747606452,0.4,122,124.66344680559781,0.4,160,124.66344680559781,160,160,152.6634468055978,82.66344680559783,65.732,50.0,7.817146721448469
8040.0,2067.829,478.668,239.37595617401956,293.061,107.9749715525292,801.932,60.0,53.571099999999994,110.46948749999999,2.062109747606452,0.4,122,146.997417297328,0.4,160,146.997417297328,160,160,160,104.99741729732801,65.732,50.0,21.597773639985398
8041.0,2207.143,262.072,122.75839292692952,97.687,107.9749715525292,800.626,32.90371098392897,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,48.2,10.765085937481878
8042.0,2128.116,0,79.02680464841973,24.422,107.9749715525292,799.319,0.0,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,152.62416489948083,0.4,160,152.62416489948083,160,160,160,110.62416489948085,65.732,46.4,0.0
8043.0,1990.78,0,137.3355835241634,122.109,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,139.80617710389225,0.4,160,139.80617710389225,160,160,160,97.80617710389227,65.732,48.2,0.0
8044.0,1882.599,0,108.18119683409293,73.265,107.9749715525292,799.319,0.0,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,129.70926539937693,0.4,160,129.70926539937693,160,160,157.70926539937693,87.70926539937693,65.732,46.4,0.0
8045.0,1818.15,0,64.44960855558315,0.0,107.9749715525292,799.319,0.0,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,123.69396860085583,0.4,160,123.69396860085583,160,160,151.69396860085584,81.69396860085584,65.732,46.4,0.0
8046.0,2097.01,343.31,64.44960855558315,0.0,107.9749715525292,800.626,43.1033913278663,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,149.7209652163324,0.4,160,149.7209652163324,160,160,160,107.72096521633237,65.732,48.2,14.81172092284303
8047.0,2207.143,189.159,79.02680464841973,24.422,107.9749715525292,801.932,23.710687623430754,53.571099999999994,110.46948749999999,2.062109747606452,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,50.0,8.022999165794493
8048.0,2040.653,0,166.48997570983659,170.952,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,144.46093560041527,0.4,160,144.46093560041527,160,160,160,102.46093560041527,65.732,48.2,0.0
8049.0,1830.431,0,210.22156398834636,244.218,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,124.84025629483627,0.4,160,124.84025629483627,160,160,152.84025629483625,82.84025629483628,65.732,55.4,0.0
8050.0,1928.571,439.556,341.416323328273,464.013,107.9749715525292,808.466,54.65204525407278,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,133.99992961956326,0.4,160,133.99992961956326,160,160,160,91.99992961956326,65.732,59.0,20.134109192843564
8051.0,2084.519,482.788,326.8391272354364,439.592,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,148.55515095910135,0.4,160,148.55515095910135,160,160,160,106.55515095910134,65.732,60.8,18.830658707271553
8052.0,2207.143,464.04,341.416323328273,464.013,107.9749715525292,808.572,57.68864463039268,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,62.6,17.508746113312526
8053.0,1796.362,90.985,501.7654748538728,732.653,107.9749715525292,808.311,11.314762268795636,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,121.66049003775633,0.4,160,121.66049003775633,160,160,149.66049003775635,79.66049003775633,65.732,64.4,3.492943303378039
8054.0,1776.917,482.32,501.7654748538728,732.653,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,119.84557524228981,0.4,160,119.84557524228981,160,160,147.84557524228978,77.84557524228981,65.732,66.2,18.341121300235947
8055.0,1742.894,482.32,516.3426709467094,757.074,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,116.6701221448252,0.4,160,116.6701221448252,160,160,144.6701221448252,74.67012214482521,65.732,66.2,19.741589450206018
8056.0,1781.757,482.32,443.4566904825264,634.966,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,120.29736055735103,0.4,160,120.29736055735103,160,160,148.297360557351,78.29736055735103,65.732,66.2,19.34774030961934
8057.0,1893.507,482.32,370.57071551394614,512.857,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,130.7272899669443,0.4,160,130.7272899669443,160,160,158.72728996694434,88.72728996694433,65.732,66.2,17.8470919833523
8058.0,1976.414,482.632,399.72510769961934,561.7,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,138.4652607885085,0.4,160,138.4652607885085,160,160,160,96.4652607885085,65.732,62.6,17.8784638245642
8059.0,2207.143,455.528,224.79876008118296,268.639,107.9749715525292,808.834,56.61219964485976,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,17.233935463362418
8060.0,1996.921,0,210.22156398834636,244.218,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,140.37932069442104,0.4,160,140.37932069442104,160,160,160,98.37932069442103,65.732,57.2,0.0
8061.0,1860.247,146.433,283.1075389569266,366.326,107.9749715525292,805.852,18.265761368268294,50.1151,111.00948749999998,2.215090611412528,0.4,122,127.62303585650905,0.4,160,127.62303585650905,160,160,155.62303585650903,85.62303585650905,65.732,55.4,5.990753549933556
8062.0,2129.474,479.448,210.22156398834636,244.218,107.9749715525292,803.239,60.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,152.750877992153,0.4,160,152.750877992153,160,160,160,110.75087799215298,65.732,51.8,21.76660668029
8063.0,2207.143,317.045,239.37595617401956,293.061,107.9749715525292,803.239,39.67623103206629,52.4191,110.64948749999998,2.110862023575376,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,51.8,13.141016378263487
8064.0,1982.344,0,224.79876008118296,268.639,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,139.01878239242296,0.4,160,139.01878239242296,160,160,160,97.01878239242295,65.732,51.8,0.0
8065.0,1830.431,0,151.91277961699998,146.531,107.9749715525292,801.932,0.0,53.571099999999994,110.46948749999999,2.062109747606452,0.4,122,124.8402562948363,0.4,160,124.8402562948363,160,160,152.8402562948363,82.8402562948363,65.732,50.0,0.0
8066.0,2053.843,389.902,166.48997570983659,170.952,107.9749715525292,799.319,49.0330992067495,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,145.6920350942637,0.4,160,145.6920350942637,160,160,160,103.69203509426372,65.732,46.4,14.549384023006063
8067.0,2207.143,276.058,122.75839292692952,97.687,107.9749715525292,799.319,34.716374627167156,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,46.4,10.306326542018459
8068.0,2142.693,0,64.44960855558315,0.0,107.9749715525292,798.012,0.0,57.0271,109.92948749999998,1.927671010800128,0.4,122,153.9847032014789,0.4,160,153.9847032014789,160,160,160,111.98470320147892,65.732,44.6,0.0
8069.0,2063.666,0,79.02680464841973,24.422,107.9749715525292,798.012,0.0,57.0271,109.92948749999998,1.927671010800128,0.4,122,146.60886810095974,0.4,160,146.60886810095974,160,160,160,104.60886810095975,65.732,44.6,0.0
8070.0,1984.64,0,79.02680464841973,24.422,107.9749715525292,798.012,0.0,57.0271,109.92948749999998,1.927671010800128,0.4,122,139.23303300044057,0.4,160,139.23303300044057,160,160,160,97.23303300044059,65.732,44.6,0.0
8071.0,1876.458,0,108.18119683409293,73.265,107.9749715525292,796.706,0.0,58.1791,109.74948749999996,1.886407447004164,0.4,122,129.13612129592525,0.4,160,129.13612129592525,160,160,157.13612129592525,87.13612129592524,65.732,42.8,0.0
8072.0,1907.726,139.449,108.18119683409293,73.265,107.9749715525292,796.706,17.594233733465554,58.1791,109.74948749999996,1.886407447004164,0.4,122,132.05441093689552,0.4,160,132.05441093689552,160,160,160,90.05441093689554,65.732,42.8,6.889746397190713
8073.0,2102.507,477.889,283.1075389569266,366.326,107.9749715525292,800.626,60.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,150.23397199563686,0.4,160,150.23397199563686,160,160,160,108.23397199563685,65.732,48.2,20.510176290443997
8074.0,2197.587,480.228,385.1479116067827,537.279,107.9749715525292,804.546,60.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,159.10815006014428,0.4,160,159.10815006014428,160,160,160,117.10815006014427,65.732,53.6,19.015384088988796
8075.0,2207.143,423.858,414.30229829685317,586.122,107.9749715525292,807.159,52.78557162110075,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,57.2,15.572650503887441
8076.0,1778.854,131.785,560.0742537296164,830.34,107.9749715525292,808.572,16.383334413431776,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,120.02636811057917,0.4,160,120.02636811057917,160,160,148.0263681105792,78.02636811057918,65.732,62.6,4.2901567842629476
8077.0,1861.605,482.476,399.72510769961934,561.7,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,127.74977992415981,0.4,160,127.74977992415981,160,160,155.74977992415984,85.74977992415982,65.732,64.4,14.820667555577051
8078.0,1973.354,482.32,370.57071551394614,512.857,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,138.17970933375312,0.4,160,138.17970933375312,160,160,160,96.17970933375314,65.732,66.2,13.844043531926637
8079.0,2143.412,482.32,312.26193114259985,415.17,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,154.0517919513387,0.4,160,154.0517919513387,160,160,160,112.05179195133874,65.732,66.2,14.327461744554867
8080.0,2207.143,375.993,312.26193114259985,415.17,107.9749715525292,807.788,46.788157788738864,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,68.0,11.838081352031633
8081.0,1880.304,0,326.8391272354364,439.592,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,129.49501479135927,0.4,160,129.49501479135927,160,160,157.49501479135927,87.49501479135928,65.732,66.2,0.0
8082.0,1843.561,392.137,428.8794943896898,610.544,107.9749715525292,808.311,48.76555336062,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,126.06569449339453,0.4,160,126.06569449339453,160,160,154.06569449339452,84.06569449339453,65.732,64.4,15.60304384184423
8083.0,2013.867,482.568,312.26193114259985,415.17,107.9749715525292,808.466,60.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,141.96094918764504,0.4,160,141.96094918764504,160,160,160,99.96094918764503,65.732,59.0,19.4492631151235
8084.0,2197.971,481.788,297.6847350497632,390.748,107.9749715525292,807.159,60.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,159.14394714397605,0.4,160,159.14394714397605,160,160,160,117.14394714397608,65.732,57.2,19.487864390059496
8085.0,2207.143,336.011,326.8391272354364,439.592,107.9749715525292,805.852,41.91334275536934,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,14.456890765000647
8086.0,1909.458,0,297.6847350497632,390.748,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,132.21609139535545,0.4,160,132.21609139535545,160,160,160,90.21609139535545,65.732,53.6,0.0
8087.0,1857.892,348.159,399.72510769961934,561.7,107.9749715525292,803.239,43.5699904782541,52.4191,110.64948749999998,2.110862023575376,0.4,122,127.40329222855819,0.4,160,127.40329222855819,160,160,155.4032922285582,85.40329222855819,65.732,51.8,14.137710620383062
8088.0,2170.071,478.668,166.48997570983659,170.952,107.9749715525292,801.932,60.0,53.571099999999994,110.46948749999999,2.062109747606452,0.4,122,156.5399542302788,0.4,160,156.5399542302788,160,160,160,114.53995423027878,65.732,50.0,20.117861609692
8089.0,2207.143,174.408,137.3355835241634,122.109,107.9749715525292,801.932,21.861581055121956,53.571099999999994,110.46948749999999,2.062109747606452,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,50.0,7.232276888483774
8090.0,2069.807,0,137.3355835241634,122.109,107.9749715525292,801.932,0.0,53.571099999999994,110.46948749999999,2.062109747606452,0.4,122,147.18201220441142,0.4,160,147.18201220441142,160,160,160,105.18201220441144,65.732,50.0,0.0
8091.0,1990.78,0,79.02680464841973,24.422,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,139.80617710389225,0.4,160,139.80617710389225,160,160,160,97.80617710389225,65.732,48.2,0.0
8092.0,1853.445,0,137.3355835241634,122.109,107.9749715525292,799.319,0.0,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,126.98818930830366,0.4,160,126.98818930830366,160,160,154.98818930830367,84.98818930830367,65.732,46.4,0.0
8093.0,1986.666,241.402,108.18119683409293,73.265,107.9749715525292,799.319,30.35812857862496,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,139.4221376716365,0.4,160,139.4221376716365,160,160,160,97.42213767163652,65.732,46.4,9.445304813745112
8094.0,2207.143,328.658,108.18119683409293,73.265,107.9749715525292,799.319,41.331255504945275,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,46.4,13.5145536732383
8095.0,1800.515,65.983,472.61108266819963,683.809,107.9749715525292,798.012,8.311471473211926,57.0271,109.92948749999998,1.927671010800128,0.4,122,122.04806434824258,0.4,160,122.04806434824258,160,160,150.04806434824258,80.04806434824259,65.732,44.6,3.1004020448224336
8096.0,1673.818,477.109,603.8058420081262,903.605,107.9749715525292,799.319,60.0,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,110.22298874895438,0.4,160,110.22298874895438,160,160,138.22298874895438,68.22298874895438,65.732,46.4,20.6875321628498
8097.0,1489.592,477.889,662.1146263794726,1001.292,107.9749715525292,800.626,60.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,93.02855498159141,0.4,160,93.02855498159141,160,160,121.02855498159141,65.732,65.732,48.2,18.5007228806043
8098.0,1468.055,480.228,501.7654748538728,732.653,107.9749715525292,804.546,60.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,91.0184271430371,0.4,160,91.0184271430371,160,160,119.0184271430371,65.732,65.732,53.6,16.371205172894197
8099.0,1711.467,482.788,239.37595617401956,293.061,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,113.73687778164076,0.4,160,113.73687778164076,160,160,141.73687778164077,71.73687778164076,65.732,60.8,14.82889241882704
8100.0,2027.453,482.476,166.48997570983659,170.952,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,143.2289019142678,0.4,160,143.2289019142678,160,160,160,101.22890191426781,65.732,64.4,13.949499499135705
8101.0,2207.143,375.335,195.6443678955098,219.796,107.9749715525292,808.05,46.691168057003175,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,66.2,9.80116799141234
8102.0,1924.035,0,283.1075389569266,366.326,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,133.57662969735355,0.4,160,133.57662969735355,160,160,160,91.57662969735354,65.732,66.2,0.0
8103.0,1880.457,122.911,166.48997570983659,170.952,107.9749715525292,807.527,15.299896829066856,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,129.50927787582168,0.4,160,129.50927787582168,160,160,157.50927787582168,87.50927787582167,65.732,69.8,3.1086750812999187
8104.0,2207.143,449.445,122.75839292692952,97.687,107.9749715525292,807.527,55.94654689966586,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,69.8,13.052864319373276
8105.0,2069.807,0,137.3355835241634,122.109,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,147.18201220441142,0.4,160,147.18201220441142,160,160,160,105.18201220441142,65.732,66.2,0.0
8106.0,1874.163,0,195.6443678955098,219.796,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,128.9218712008305,0.4,160,128.9218712008305,160,160,156.92187120083048,86.92187120083051,65.732,62.6,0.0
8107.0,1910.663,377.916,341.416323328273,464.013,107.9749715525292,808.834,46.966720571492516,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,132.32851652089255,0.4,160,132.32851652089255,160,160,160,90.32851652089256,65.732,60.8,14.261638168725598
8108.0,2079.409,481.008,312.26193114259985,415.17,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,148.07818113530794,0.4,160,148.07818113530794,160,160,160,106.07818113530796,65.732,55.4,19.9435443970196
8109.0,2188.287,479.448,370.57071551394614,512.857,107.9749715525292,803.239,60.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,158.2401024618959,0.4,160,158.2401024618959,160,160,160,116.2401024618959,65.732,51.8,21.879693916799702
8110.0,2207.143,258.232,239.37595617401956,293.061,107.9749715525292,803.239,32.316133813721756,52.4191,110.64948749999998,2.110862023575376,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,51.8,11.548422674687343
8111.0,1807.418,0,399.72510769961934,561.7,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,122.69232328136887,0.4,160,122.69232328136887,160,160,150.69232328136889,80.69232328136889,65.732,51.8,0.0
8112.0,2017.394,463.93,253.95315226685616,317.483,107.9749715525292,800.626,58.24745248239091,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,142.29014782059193,0.4,160,142.29014782059193,160,160,160,100.29014782059197,65.732,48.2,19.27860322778571
8113.0,2207.143,312.507,122.75839292692952,97.687,107.9749715525292,800.626,39.23594431441954,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,48.2,12.952366576102778
8114.0,2098.962,0,108.18119683409293,73.265,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,149.90308829548468,0.4,160,149.90308829548468,160,160,160,107.90308829548466,65.732,48.2,0.0
8115.0,2019.935,0,79.02680464841973,24.422,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,142.5272531949655,0.4,160,142.5272531949655,160,160,160,100.52725319496551,65.732,48.2,0.0
8116.0,1940.908,0,79.02680464841973,24.422,107.9749715525292,798.012,0.0,57.0271,109.92948749999998,1.927671010800128,0.4,122,135.15141809444634,0.4,160,135.15141809444634,160,160,160,93.15141809444633,65.732,44.6,0.0
8117.0,1832.727,0,108.18119683409293,73.265,107.9749715525292,796.706,0.0,58.1791,109.74948749999996,1.886407447004164,0.4,122,125.054506389931,0.4,160,125.054506389931,160,160,153.05450638993102,83.05450638993099,65.732,42.8,0.0
8118.0,2054.526,373.712,151.91277961699998,146.531,107.9749715525292,798.012,47.07408780472224,57.0271,109.92948749999998,1.927671010800128,0.4,122,145.75579340988287,0.4,160,145.75579340988287,160,160,160,103.75579340988288,65.732,44.6,16.330277738140513
8119.0,2144.927,475.549,385.1479116067827,537.279,107.9749715525292,796.706,60.0,58.1791,109.74948749999996,1.886407447004164,0.4,122,154.19320123488495,0.4,160,154.19320123488495,160,160,160,112.19320123488494,65.732,42.8,21.1767899751653
8120.0,2032.027,476.329,589.2286459152897,879.183,107.9749715525292,798.012,60.0,57.0271,109.92948749999998,1.927671010800128,0.4,122,143.65586889767724,0.4,160,143.65586889767724,160,160,160,101.65586889767722,65.732,44.6,23.5382667383968
8121.0,1993.573,477.889,516.3426709467094,757.074,107.9749715525292,800.626,60.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,140.06681763737214,0.4,160,140.06681763737214,160,160,160,98.06681763737215,65.732,48.2,20.0078003927134
8122.0,1971.256,479.448,501.7654748538728,732.653,107.9749715525292,803.239,60.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,137.98389475890028,0.4,160,137.98389475890028,160,160,160,95.98389475890028,65.732,51.8,18.9901615329892
8123.0,2185.294,482.568,268.53034835969277,341.905,107.9749715525292,808.466,60.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,157.9607638462221,0.4,160,157.9607638462221,160,160,160,115.96076384622211,65.732,59.0,17.468553422510396
8124.0,2207.143,202.916,181.06717180267316,195.374,107.9749715525292,808.311,25.234351830265005,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,6.917121123476738
8125.0,2055.23,0,151.91277961699998,146.531,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,145.82147390241335,0.4,160,145.82147390241335,160,160,160,103.82147390241336,65.732,66.2,0.0
8126.0,1932.472,0,122.75839292692952,97.687,107.9749715525292,807.527,0.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,134.36402389589995,0.4,160,134.36402389589995,160,160,160,92.36402389589993,65.732,69.8,0.0
8127.0,1880.726,129.321,181.06717180267316,195.374,107.9749715525292,807.266,16.103025209905393,43.055355,111.20418999999997,2.582819024486036,0.4,122,129.5344041538726,0.4,160,129.5344041538726,160,160,157.53440415387257,87.5344041538726,65.732,71.6,3.8311013018723616
8128.0,2137.779,481.852,224.79876008118296,268.639,107.9749715525292,807.266,60.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,153.52603904657326,0.4,160,153.52603904657326,160,160,160,111.52603904657326,65.732,71.6,14.225356509285179
8129.0,2207.143,206.699,137.3355835241634,122.109,107.9749715525292,807.527,25.729796094811103,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,69.8,7.316365364837322
8130.0,1953.19,0,253.95315226685616,317.483,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,136.29770578842675,0.4,160,136.29770578842675,160,160,160,94.29770578842678,65.732,66.2,0.0
8131.0,1891.962,207.303,268.53034835969277,341.905,107.9749715525292,808.572,25.77153253363996,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,130.58312945953918,0.4,160,130.58312945953918,160,160,158.58312945953918,88.58312945953915,65.732,62.6,8.209524049266822
8132.0,1974.869,482.632,399.72510769961934,561.7,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,138.32110028110333,0.4,160,138.32110028110333,160,160,160,96.32110028110333,65.732,62.6,19.199716613052686
8133.0,2028.558,482.568,428.8794943896898,610.544,107.9749715525292,808.466,60.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,143.33204907229208,0.4,160,143.33204907229208,160,160,160,101.33204907229211,65.732,59.0,20.427932522195697
8134.0,2082.466,482.788,428.8794943896898,610.544,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,148.36350281076653,0.4,160,148.36350281076653,160,160,160,106.36350281076653,65.732,60.8,18.475109749075646
8135.0,2207.143,422.361,297.6847350497632,390.748,107.9749715525292,808.834,52.49031304603014,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,15.237169903984853
8136.0,1909.458,0,297.6847350497632,390.748,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,132.21609139535548,0.4,160,132.21609139535548,160,160,160,90.21609139535548,65.732,57.2,0.0
8137.0,1801.277,0,108.18119683409293,73.265,107.9749715525292,806.506,0.0,49.5391,111.09948750000001,2.242662613975628,0.4,122,122.11917969084011,0.4,160,122.11917969084011,160,160,150.1191796908401,80.11917969084013,65.732,56.3,0.0
8138.0,2168.426,475.331,108.18119683409293,73.265,107.9749715525292,805.852,59.291785284483595,50.1151,111.00948749999998,2.215090611412528,0.4,122,156.38646833372866,0.4,160,156.38646833372866,160,160,160,114.38646833372869,65.732,55.4,18.39035613129457
8139.0,2207.143,117.743,79.02680464841973,24.422,107.9749715525292,805.852,14.687048783628338,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,4.546128922684506
8140.0,2128.116,0,79.02680464841973,24.422,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,152.62416489948083,0.4,160,152.62416489948083,160,160,160,110.62416489948085,65.732,55.4,0.0
8141.0,2049.089,0,79.02680464841973,24.422,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,145.24832979896166,0.4,160,145.24832979896166,160,160,160,103.24832979896168,65.732,55.4,0.0
8142.0,1824.29,0,224.79876008118296,268.639,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,124.2671121913846,0.4,160,124.2671121913846,160,160,152.26711219138463,82.2671121913846,65.732,55.4,0.0
8143.0,1993.258,437.498,268.53034835969277,341.905,107.9749715525292,805.852,54.57257149967315,50.1151,111.00948749999998,2.215090611412528,0.4,122,140.03739819276728,0.4,160,140.03739819276728,160,160,160,98.03739819276727,65.732,55.4,15.490453427125692
8144.0,1710.111,481.008,764.1549935337262,1172.244,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,113.61037698401087,0.4,160,113.61037698401087,160,160,141.61037698401088,71.61037698401087,65.732,55.4,15.265271346642798
8145.0,1734.865,482.788,458.03388657536294,659.387,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,115.92075411848916,0.4,160,115.92075411848916,160,160,143.92075411848913,73.92075411848916,65.732,60.8,13.423872533739614
8146.0,1875.925,482.476,341.416323328273,464.013,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,129.08631914006213,0.4,160,129.08631914006213,160,160,157.08631914006213,87.08631914006213,65.732,64.4,12.6534314884693
8147.0,2207.143,468.554,137.3355835241634,122.109,107.9749715525292,807.788,58.306338349882154,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,68.0,12.155581154420258
8148.0,1996.921,0,210.22156398834636,244.218,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,140.37932069442104,0.4,160,140.37932069442104,160,160,160,98.37932069442103,65.732,71.6,0.0
8149.0,1859.586,0,137.3355835241634,122.109,107.9749715525292,807.004,0.0,42.443355,111.16818999999995,2.619213066450566,0.4,122,127.56133289883243,0.4,160,127.56133289883243,160,160,155.56133289883246,85.56133289883245,65.732,73.4,0.0
8150.0,1967.714,216.31,108.18119683409293,73.265,107.9749715525292,806.743,26.952273755080462,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,137.65335178426363,0.4,160,137.65335178426363,160,160,160,95.65335178426365,65.732,75.2,5.180207798217721
8151.0,2207.143,347.61,108.18119683409293,73.265,107.9749715525292,806.743,43.31223512133022,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,75.2,8.240091985255866
8152.0,2084.384,0,122.75839292692952,97.687,107.9749715525292,806.743,0.0,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,148.5425499934866,0.4,160,148.5425499934866,160,160,160,106.5425499934866,65.732,75.2,0.0
8153.0,1917.894,0,166.48997570983659,170.952,107.9749715525292,807.004,0.0,42.443355,111.16818999999995,2.619213066450566,0.4,122,133.00348559390184,0.4,160,133.00348559390184,160,160,160,91.00348559390186,65.732,73.4,0.0
8154.0,1923.055,244.536,239.37595617401956,293.061,107.9749715525292,807.266,30.449541284659723,43.055355,111.20418999999997,2.582819024486036,0.4,122,133.48510849926203,0.4,160,133.48510849926203,160,160,160,91.48510849926203,65.732,71.6,8.582342168547385
8155.0,2151.11,482.008,253.95315226685616,317.483,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,154.77022579595,0.4,160,154.77022579595,160,160,160,112.77022579595004,65.732,69.8,17.097776434135795
8156.0,2207.143,382.872,326.8391272354364,439.592,107.9749715525292,808.311,47.61345183178789,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,14.256819675244515
8157.0,1836.572,0,370.57071551394614,512.857,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,125.41339988536504,0.4,160,125.41339988536504,160,160,153.41339988536504,83.41339988536505,65.732,62.6,0.0
8158.0,1862.44,440.17,414.30229829685317,586.122,107.9749715525292,808.834,54.70355702404915,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,127.82774501805427,0.4,160,127.82774501805427,160,160,155.82774501805426,85.8277450180543,65.732,60.8,16.247816698988785
8159.0,2091.275,482.788,253.95315226685616,317.483,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,149.1856573546599,0.4,160,149.1856573546599,160,160,160,107.18565735465988,65.732,60.8,17.419341610187548
8160.0,2207.143,369.821,253.95315226685616,317.483,107.9749715525292,808.834,45.96069059737822,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,13.553757333572985
8161.0,2040.653,0,166.48997570983659,170.952,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,144.46093560041527,0.4,160,144.46093560041527,160,160,160,102.46093560041527,65.732,55.4,0.0
8162.0,1932.472,0,108.18119683409293,73.265,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,134.36402389589995,0.4,160,134.36402389589995,160,160,160,92.36402389589992,65.732,55.4,0.0
8163.0,1838.868,0,93.60400074125634,48.844,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,125.62765049338266,0.4,160,125.62765049338266,160,160,153.62765049338265,83.62765049338267,65.732,53.6,0.0
8164.0,2003.483,243.642,79.02680464841973,24.422,107.9749715525292,803.239,30.490252746073608,52.4191,110.64948749999998,2.110862023575376,0.4,122,140.99171087212983,0.4,160,140.99171087212983,160,160,160,98.99171087212984,65.732,51.8,9.462078595075187
8165.0,2207.143,282.687,79.02680464841973,24.422,107.9749715525292,804.546,35.31907534151663,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,53.6,10.667723149276037
8166.0,2084.384,0,122.75839292692952,97.687,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,148.5425499934866,0.4,160,148.5425499934866,160,160,160,106.5425499934866,65.732,51.8,0.0
8167.0,1808.119,181.768,458.03388657536294,659.387,107.9749715525292,803.239,22.747149603857547,52.4191,110.64948749999998,2.110862023575376,0.4,122,122.75774244270148,0.4,160,122.75774244270148,160,160,150.7577424427015,80.75774244270148,65.732,51.8,6.7777399202431985
8168.0,1640.81,480.228,647.537430286636,976.87,107.9749715525292,804.546,60.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,107.14223209708928,0.4,160,107.14223209708928,160,160,135.14223209708928,65.732,65.732,53.6,15.392849367509996
8169.0,1620.052,481.008,501.7654748538728,732.653,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,105.20489929845253,0.4,160,105.20489929845253,160,160,133.20489929845252,65.732,65.732,55.4,14.014939292801998
8170.0,1659.384,482.788,443.4566904825264,634.966,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,108.87581473492888,0.4,160,108.87581473492888,160,160,136.87581473492887,66.87581473492888,65.732,60.8,13.410745791718302
8171.0,1960.793,482.476,181.06717180267316,195.374,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,137.00730056555784,0.4,160,137.00730056555784,160,160,160,95.00730056555784,65.732,64.4,13.27155151997047
8172.0,2207.143,383.686,137.3355835241634,122.109,107.9749715525292,807.527,47.76094382330222,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,69.8,10.298281565736593
8173.0,2040.653,0,166.48997570983659,170.952,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,144.46093560041527,0.4,160,144.46093560041527,160,160,160,102.46093560041527,65.732,71.6,0.0
8174.0,1874.163,0,166.48997570983659,170.952,107.9749715525292,807.004,0.0,42.443355,111.16818999999995,2.619213066450566,0.4,122,128.92187120083054,0.4,160,128.92187120083054,160,160,156.92187120083054,86.92187120083052,65.732,73.4,0.0
8175.0,1824.774,29.638,79.02680464841973,24.422,107.9749715525292,806.743,3.6928474688109856,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,124.31220870246634,0.4,160,124.31220870246634,160,160,152.31220870246636,82.31220870246635,65.732,75.2,0.720515024477958
8176.0,2081.515,481.54,224.79876008118296,268.639,107.9749715525292,806.743,60.0,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,148.27472557919998,0.4,160,148.27472557919998,160,160,160,106.2747255792,65.732,75.2,12.11060353400745
8177.0,2207.143,394.158,268.53034835969277,341.905,107.9749715525292,807.004,49.096312261954644,42.443355,111.16818999999995,2.619213066450566,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,73.4,13.877703689660796
8178.0,1880.304,0,326.8391272354364,439.592,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,129.49501479135927,0.4,160,129.49501479135927,160,160,157.49501479135927,87.4950147913593,65.732,71.6,0.0
8179.0,1956.154,329.803,253.95315226685616,317.483,107.9749715525292,808.05,41.027115625711055,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,136.57435994409852,0.4,160,136.57435994409852,160,160,160,94.57435994409853,65.732,66.2,12.594963443276368
8180.0,2207.143,475.788,224.79876008118296,268.639,107.9749715525292,808.311,59.16826678313134,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,18.522868329094766
8181.0,2026.076,0,181.06717180267316,195.374,107.9749715525292,808.311,0.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,143.1003972984172,0.4,160,143.1003972984172,160,160,160,101.10039729841718,65.732,64.4,0.0
8182.0,1825.12,52.998,253.95315226685616,317.483,107.9749715525292,808.834,6.586443210764668,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,124.34454461175903,0.4,160,124.34454461175903,160,160,152.34454461175903,82.34454461175905,65.732,60.8,2.100857594196113
8183.0,2053.955,482.788,253.95315226685616,317.483,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,145.7024569483646,0.4,160,145.7024569483646,160,160,160,103.70245694836463,65.732,60.8,17.91088231109647
8184.0,2207.143,290.524,137.3355835241634,122.109,107.9749715525292,808.834,36.105734426536806,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,11.411706669373812
8185.0,2069.807,0,137.3355835241634,122.109,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,147.18201220441142,0.4,160,147.18201220441142,160,160,160,105.18201220441144,65.732,57.2,0.0
8186.0,1947.049,0,122.75839292692952,97.687,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,135.72456219789802,0.4,160,135.72456219789802,160,160,160,93.72456219789802,65.732,57.2,0.0
8187.0,1868.022,0,79.02680464841973,24.422,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,128.34872709737886,0.4,160,128.34872709737886,160,160,156.34872709737886,86.34872709737884,65.732,55.4,0.0
8188.0,1855.869,66.873,79.02680464841973,24.422,107.9749715525292,804.546,8.355186815942082,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,127.2143998724662,0.4,160,127.2143998724662,160,160,155.21439987246623,85.21439987246622,65.732,53.6,2.7030099686828377
8189.0,2207.143,430.301,79.02680464841973,24.422,107.9749715525292,805.852,53.67488144971733,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,17.587284894183817
8190.0,2040.653,0,166.48997570983659,170.952,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,144.46093560041527,0.4,160,144.46093560041527,160,160,160,102.46093560041527,65.732,55.4,0.0
8191.0,1838.519,110.128,312.26193114259985,415.17,107.9749715525292,804.546,13.759419750122056,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,125.59507714739054,0.4,160,125.59507714739054,160,160,153.59507714739055,83.59507714739054,65.732,53.6,4.676039925013268
8192.0,1860.713,480.228,458.03388657536294,659.387,107.9749715525292,804.546,60.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,127.66656421483049,0.4,160,127.66656421483049,160,160,155.6665642148305,85.66656421483049,65.732,53.6,20.433467449287793
8193.0,1868.33,480.228,472.61108266819963,683.809,107.9749715525292,804.546,60.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,128.37751298027234,0.4,160,128.37751298027234,160,160,156.37751298027234,86.37751298027233,65.732,53.6,21.239019188851795
8194.0,1790.732,482.476,560.0742537296164,830.34,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,121.13500449771992,0.4,160,121.13500449771992,160,160,149.13500449771993,79.13500449771992,65.732,64.4,20.24347382756869
8195.0,1858.594,482.164,414.30229829685317,586.122,107.9749715525292,807.788,60.0,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,127.46876050625839,0.4,160,127.46876050625839,160,160,155.46876050625838,85.4687605062584,65.732,68.0,20.441156334331737
8196.0,2115.647,481.852,224.79876008118296,268.639,107.9749715525292,807.266,60.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,151.46039539895907,0.4,160,151.46039539895907,160,160,160,109.46039539895907,65.732,71.6,18.6149431233234
8197.0,2207.143,345.449,253.95315226685616,317.483,107.9749715525292,806.743,43.043017029040264,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,75.2,13.414363481881523
8198.0,1996.921,0,210.22156398834636,244.218,107.9749715525292,806.743,0.0,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,140.37932069442098,0.4,160,140.37932069442098,160,160,160,98.37932069442103,65.732,75.2,0.0
8199.0,1845.009,0,151.91277961699998,146.531,107.9749715525292,806.22,0.0,40.607355,111.06018999999998,2.7349771980962556,0.4,122,126.20079459683436,0.4,160,126.20079459683436,160,160,154.20079459683433,84.20079459683436,65.732,78.8,0.0
8200.0,2027.039,304.789,122.75839292692952,97.687,107.9749715525292,806.22,38.00141605097335,40.607355,111.06018999999998,2.7349771980962556,0.4,122,143.19032837671142,0.4,160,143.19032837671142,160,160,160,101.1903283767114,65.732,78.8,10.98864007080419
8201.0,2207.143,390.325,210.22156398834636,244.218,107.9749715525292,806.482,48.65037100188376,41.21935499999999,111.09618999999996,2.695243290439649,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,77.0,14.569750777538097
8202.0,1996.921,0,210.22156398834636,244.218,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,140.37932069442104,0.4,160,140.37932069442104,160,160,160,98.37932069442103,65.732,71.6,0.0
8203.0,1856.308,215.381,355.99351942110957,488.435,107.9749715525292,807.527,26.810413828645554,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,127.2554442087184,0.4,160,127.2554442087184,160,160,155.25544420871842,85.2554442087184,65.732,69.8,8.500859965975662
8204.0,1953.48,482.32,385.1479116067827,537.279,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,136.32483531631362,0.4,160,136.32483531631362,160,160,160,94.32483531631362,65.732,66.2,20.44591914307312
8205.0,2207.143,478.461,224.79876008118296,268.639,107.9749715525292,808.572,59.48150562348851,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,62.6,20.595071970555633
8206.0,1796.38,91.002,501.7654748538728,732.653,107.9749715525292,808.466,11.314762268795636,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,121.6621142848319,0.4,160,121.6621142848319,160,160,149.6621142848319,79.6621142848319,65.732,59.0,3.6898285093213428
8207.0,2083.367,482.632,195.6443678955098,219.796,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,148.44762082144626,0.4,160,148.44762082144626,160,160,160,106.44762082144629,65.732,62.6,17.98721974145167
8208.0,2207.143,304.843,181.06717180267316,195.374,107.9749715525292,808.834,37.88528823060153,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,11.373169061215389
8209.0,1967.767,0,239.37595617401956,293.061,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,137.65824409042486,0.4,160,137.65824409042486,160,160,160,95.65824409042486,65.732,57.2,0.0
8210.0,1888.74,0,79.02680464841973,24.422,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,130.2824089899057,0.4,160,130.2824089899057,160,160,158.28240898990572,88.28240898990569,65.732,57.2,0.0
8211.0,1820.09,24.954,93.60400074125634,48.844,107.9749715525292,804.546,3.1177541872061036,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,123.87506637297453,0.4,160,123.87506637297453,160,160,151.87506637297452,81.87506637297453,65.732,53.6,0.9676064312450198
8212.0,2205.934,479.448,93.60400074125634,48.844,107.9749715525292,803.239,60.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,159.8872144116802,0.4,160,159.8872144116802,160,160,160,117.88721441168019,65.732,51.8,18.7227743248442
8213.0,2207.143,80.235,79.02680464841973,24.422,107.9749715525292,805.852,10.008378072469116,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,3.060285622181109
8214.0,2113.539,0,93.60400074125634,48.844,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,151.26362659748276,0.4,160,151.26362659748276,160,160,160,109.26362659748276,65.732,53.6,0.0
8215.0,2034.512,0,79.02680464841973,24.422,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,143.8877914969636,0.4,160,143.8877914969636,160,160,160,101.88779149696359,65.732,53.6,0.0
8216.0,1826.819,60.837,268.53034835969277,341.905,107.9749715525292,804.546,7.600994855362373,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,124.50306891645421,0.4,160,124.50306891645421,160,160,152.5030689164542,82.50306891645423,65.732,53.6,2.9551562952915917
8217.0,1937.256,481.008,370.57071551394614,512.857,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,134.81058032287729,0.4,160,134.81058032287729,160,160,160,92.81058032287729,65.732,55.4,20.750190982692498
8218.0,1888.125,481.788,530.9198670395459,781.496,107.9749715525292,807.159,60.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,130.22496596016194,0.4,160,130.22496596016194,160,160,158.2249659601619,88.22496596016194,65.732,57.2,19.489318545166398
8219.0,1825.104,482.476,545.4970576367798,805.918,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,124.34299577960762,0.4,160,124.34299577960762,160,160,152.34299577960763,82.34299577960762,65.732,64.4,17.804482851246714
8220.0,1936.541,482.008,370.57071551394614,512.857,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,134.7438071732339,0.4,160,134.7438071732339,160,160,160,92.7438071732339,65.732,69.8,17.3915970793297
8221.0,2018.356,481.54,399.72510769961934,561.7,107.9749715525292,806.743,60.0,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,142.3798649389135,0.4,160,142.3798649389135,160,160,160,100.37986493891349,65.732,75.2,16.69079430771
8222.0,2158.479,481.54,341.416323328273,464.013,107.9749715525292,806.743,60.0,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,155.4580759125854,0.4,160,155.4580759125854,160,160,160,113.4580759125854,65.732,75.2,16.321158106775233
8223.0,2207.143,462.966,414.30229829685317,586.122,107.9749715525292,806.743,57.68564507278096,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,75.2,15.927731528357725
8224.0,1801.237,66.705,472.61108266819963,683.809,107.9749715525292,806.743,8.311471473211926,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,122.11544173540071,0.4,160,122.11544173540071,160,160,150.11544173540068,80.11544173540071,65.732,75.2,2.8040140415328145
8225.0,2077.57,481.696,205.36254442075673,236.077,107.9749715525292,807.004,60.0,42.443355,111.16818999999995,2.619213066450566,0.4,122,147.906564415091,0.4,160,147.906564415091,160,160,160,105.90656441509098,65.732,73.4,19.635194506381993
8226.0,2207.143,470.989,341.416323328273,464.013,107.9749715525292,807.266,58.647326088924025,43.055355,111.20418999999997,2.582819024486036,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,71.6,21.360600323896865
8227.0,1836.572,0,370.57071551394614,512.857,107.9749715525292,807.527,0.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,125.41339988536504,0.4,160,125.41339988536504,160,160,153.41339988536504,83.41339988536505,65.732,69.8,0.0
