Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
8228.0,1949.865,425.555,312.26193114259985,415.17,107.9749715525292,807.527,52.972795339779665,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,135.9874353569486,0.4,160,135.9874353569486,160,160,160,93.9874353569486,65.732,69.8,19.431236056706535
8229.0,2177.92,482.008,253.95315226685616,317.483,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,157.27255265363658,0.4,160,157.27255265363658,160,160,160,115.27255265363661,65.732,69.8,21.742891977271118
8230.0,2207.143,356.062,326.8391272354364,439.592,107.9749715525292,808.05,44.29364001121166,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,66.2,14.571239463875772
8231.0,1953.19,0,253.95315226685616,317.483,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,136.29770578842675,0.4,160,136.29770578842675,160,160,160,94.29770578842678,65.732,66.2,0.0
8232.0,1801.277,0,151.91277961699998,146.531,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,122.11917969084011,0.4,160,122.11917969084011,160,160,150.1191796908401,80.11917969084013,65.732,66.2,0.0
8233.0,2113.562,478.776,166.48997570983659,170.952,107.9749715525292,808.311,59.53981904788313,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,151.26582967020693,0.4,160,151.26582967020693,160,160,160,109.26582967020694,65.732,64.4,17.85150510705735
8234.0,2207.143,245.493,151.91277961699998,146.531,107.9749715525292,808.311,30.529170634180534,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,9.063789613452048
8235.0,2142.693,0,64.44960855558315,0.0,107.9749715525292,808.311,0.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,153.9847032014789,0.4,160,153.9847032014789,160,160,160,111.98470320147892,65.732,64.4,0.0
8236.0,2063.666,0,79.02680464841973,24.422,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,146.60886810095974,0.4,160,146.60886810095974,160,160,160,104.60886810095975,65.732,62.6,0.0
8237.0,1955.485,0,108.18119683409293,73.265,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,136.51195639644442,0.4,160,136.51195639644442,160,160,160,94.51195639644442,65.732,62.6,0.0
8238.0,1876.458,0,79.02680464841973,24.422,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,129.13612129592525,0.4,160,129.13612129592525,160,160,157.13612129592525,87.13612129592524,65.732,60.8,0.0
8239.0,1909.849,141.571,108.18119683409293,73.265,107.9749715525292,808.834,17.594233733465554,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,132.25253969285814,0.4,160,132.25253969285814,160,160,160,90.25253969285812,65.732,60.8,5.494615506479572
8240.0,2207.143,434.63,137.3355835241634,122.109,107.9749715525292,807.159,54.127069712109254,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,57.2,18.192372839961667
8241.0,1851.149,0,355.99351942110957,488.435,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,126.77393818736313,0.4,160,126.77393818736313,160,160,154.77393818736311,84.77393818736313,65.732,62.6,0.0
8242.0,1872.162,420.738,399.72510769961934,561.7,107.9749715525292,808.311,52.32232300601168,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,128.7351141269769,0.4,160,128.7351141269769,160,160,156.7351141269769,86.7351141269769,65.732,64.4,17.742423888383502
8243.0,1808.985,482.32,545.4970576367798,805.918,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,122.83858493843904,0.4,160,122.83858493843904,160,160,150.83858493843906,80.83858493843906,65.732,66.2,19.418781013580908
8244.0,1876.691,482.008,414.30229829685317,586.122,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,129.157781938994,0.4,160,129.157781938994,160,160,157.157781938994,87.157781938994,65.732,69.8,18.86854387927168
8245.0,2075.591,482.008,283.1075389569266,366.326,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,147.72182314460878,0.4,160,147.72182314460878,160,160,160,105.72182314460878,65.732,69.8,18.42671365131973
8246.0,2201.449,481.852,355.99351942110957,488.435,107.9749715525292,807.266,60.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,159.46861383224967,0.4,160,159.46861383224967,160,160,160,117.46861383224964,65.732,71.6,17.237025719559238
8247.0,2207.143,332.533,326.8391272354364,439.592,107.9749715525292,807.266,41.406808308900715,43.055355,111.20418999999997,2.582819024486036,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,71.6,11.815106425803746
8248.0,1865.727,0,341.416323328273,464.013,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,128.13447648936122,0.4,160,128.13447648936122,160,160,156.1344764893612,86.13447648936122,65.732,71.6,0.0
8249.0,1757.007,422.2,530.9198670395459,781.496,107.9749715525292,807.266,52.57215208226267,43.055355,111.20418999999997,2.582819024486036,0.4,122,117.98728291929973,0.4,160,117.98728291929973,160,160,145.98728291929973,75.98728291929974,65.732,71.6,17.19368940555006
8250.0,1985.061,482.008,253.95315226685616,317.483,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,139.27240021598777,0.4,160,139.27240021598777,160,160,160,97.27240021598777,65.732,69.8,20.93422007275336
8251.0,2198.695,482.164,268.53034835969277,341.905,107.9749715525292,807.788,60.0,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,159.2115382186612,0.4,160,159.2115382186612,160,160,160,117.2115382186612,65.732,68.0,21.883227593525216
8252.0,2207.143,306.133,297.6847350497632,390.748,107.9749715525292,808.05,38.08250527700784,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,66.2,13.605636101623183
8253.0,1924.035,0,283.1075389569266,366.326,107.9749715525292,808.311,0.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,133.57662969735355,0.4,160,133.57662969735355,160,160,160,91.57662969735354,65.732,64.4,0.0
8254.0,1727.842,378.459,574.651449822453,854.761,107.9749715525292,808.572,47.04933382930609,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,115.26528952518977,0.4,160,115.26528952518977,160,160,143.26528952518976,73.26528952518977,65.732,62.6,15.265938292581422
8255.0,2000.253,482.632,210.22156398834636,244.218,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,140.69025775980606,0.4,160,140.69025775980606,160,160,160,98.69025775980609,65.732,62.6,18.049597169123516
8256.0,2207.143,402.534,195.6443678955098,219.796,107.9749715525292,808.834,50.02624637808274,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,14.904920556948383
8257.0,2084.384,0,122.75839292692952,97.687,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,148.5425499934866,0.4,160,148.5425499934866,160,160,160,106.5425499934866,65.732,62.6,0.0
8258.0,2005.358,0,79.02680464841973,24.422,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,141.16671489296743,0.4,160,141.16671489296743,160,160,160,99.16671489296743,65.732,59.0,0.0
8259.0,1926.331,0,79.02680464841973,24.422,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,133.79087979244827,0.4,160,133.79087979244827,160,160,160,91.79087979244825,65.732,59.0,0.0
8260.0,1832.727,0,93.60400074125634,48.844,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,125.05450638993098,0.4,160,125.05450638993098,160,160,153.05450638993096,83.05450638993099,65.732,59.0,0.0
8261.0,2061.128,336.582,108.18119683409293,73.265,107.9749715525292,808.466,41.848867380517866,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,146.37193633798023,0.4,160,146.37193633798023,160,160,160,104.37193633798024,65.732,59.0,12.464765556686542
8262.0,2207.143,341.659,195.6443678955098,219.796,107.9749715525292,804.546,42.68710582700309,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,53.6,14.132111833402165
8263.0,1865.727,0,341.416323328273,464.013,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,128.13447648936122,0.4,160,128.13447648936122,160,160,156.1344764893612,86.13447648936122,65.732,55.4,0.0
8264.0,1704.544,428.046,589.2286459152897,879.183,107.9749715525292,807.159,53.307195676562515,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,113.09079765419466,0.4,160,113.09079765419466,160,160,141.09079765419466,71.09079765419467,65.732,57.2,18.29082276831084
8265.0,1684.567,481.788,501.7654748538728,732.653,107.9749715525292,807.159,60.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,111.22625989547548,0.4,160,111.22625989547548,160,160,139.2262598954755,69.2262598954755,65.732,57.2,21.161566658905596
8266.0,1694.588,482.632,472.61108266819963,683.809,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,112.16153971997215,0.4,160,112.16153971997215,160,160,140.16153971997215,70.16153971997215,65.732,62.6,20.83210596638242
8267.0,1908.378,482.32,268.53034835969277,341.905,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,132.1152367306291,0.4,160,132.1152367306291,160,160,160,90.11523673062912,65.732,66.2,19.91748580997916
8268.0,2207.143,479.832,181.06717180267316,195.374,107.9749715525292,807.527,59.72919686129942,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,69.8,18.12215201911597
8269.0,2011.498,0,195.6443678955098,219.796,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,141.73985899641912,0.4,160,141.73985899641912,160,160,160,99.7398589964191,65.732,71.6,0.0
8270.0,1801.277,0,210.22156398834636,244.218,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,122.1191796908401,0.4,160,122.1191796908401,160,160,150.1191796908401,80.11917969084011,65.732,71.6,0.0
8271.0,2141.159,477.217,137.3355835241634,122.109,107.9749715525292,807.004,59.442129173124364,42.443355,111.16818999999995,2.619213066450566,0.4,122,153.84147004812138,0.4,160,153.84147004812138,160,160,160,111.84147004812137,65.732,73.4,17.202134879139187
8272.0,2207.143,217.897,151.91277961699998,146.531,107.9749715525292,807.266,27.132443132451588,43.055355,111.20418999999997,2.582819024486036,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,71.6,9.441946606148669
8273.0,1967.767,0,239.37595617401956,293.061,107.9749715525292,807.109,0.0,42.68815499999999,111.18258999999996,2.6045302262419163,0.4,122,137.65824409042486,0.4,160,137.65824409042486,160,160,160,95.65824409042486,65.732,72.68,0.0
8274.0,1878.476,222.971,312.26193114259985,415.17,107.9749715525292,807.266,27.76419712355702,43.055355,111.20418999999997,2.582819024486036,0.4,122,129.32438288422162,0.4,160,129.32438288422162,160,160,157.32438288422162,87.32438288422163,65.732,71.6,10.022319479349083
8275.0,2018.911,481.852,341.416323328273,464.013,107.9749715525292,807.266,60.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,142.4317118738606,0.4,160,142.4317118738606,160,160,160,100.43171187386058,65.732,71.6,22.232029998232004
8276.0,1999.154,482.008,501.7654748538728,732.653,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,140.58767906242701,0.4,160,140.58767906242701,160,160,160,98.58767906242704,65.732,69.8,21.497149482938408
8277.0,2052.594,482.32,428.8794943896898,610.544,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,145.57545577695095,0.4,160,145.57545577695095,160,160,160,103.57545577695095,65.732,66.2,21.82340256015235
8278.0,2135.657,482.788,399.72510769961934,561.7,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,153.3279856064986,0.4,160,153.3279856064986,160,160,160,111.32798560649861,65.732,60.8,21.22555144140724
8279.0,2207.143,296.285,224.79876008118296,268.639,107.9749715525292,808.834,36.82171137610481,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,10.936749838754356
8280.0,1967.767,0,239.37595617401956,293.061,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,137.65824409042486,0.4,160,137.65824409042486,160,160,160,95.65824409042486,65.732,60.8,0.0
8281.0,1845.009,0,122.75839292692952,97.687,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,126.20079408391145,0.4,160,126.20079408391145,160,160,154.20079408391143,84.20079408391145,65.732,59.0,0.0
8282.0,1973.375,207.393,79.02680464841973,24.422,107.9749715525292,807.159,25.82791757140222,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,138.18165158502268,0.4,160,138.18165158502268,160,160,160,96.18165158502266,65.732,57.2,7.587525634180244
8283.0,2207.143,312.795,79.02680464841973,24.422,107.9749715525292,807.159,38.95422533801684,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,57.2,11.456610010580597
8284.0,2128.116,0,79.02680464841973,24.422,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,152.62416489948083,0.4,160,152.62416489948083,160,160,160,110.62416489948085,65.732,57.2,0.0
8285.0,2019.935,0,108.18119683409293,73.265,107.9749715525292,806.636,0.0,49.423899999999996,111.11748749999997,2.2482541341334854,0.4,122,142.5272531949655,0.4,160,142.5272531949655,160,160,160,100.52725319496551,65.732,56.48,0.0
8286.0,1868.022,0,151.91277961699998,146.531,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,128.34872709737886,0.4,160,128.34872709737886,160,160,156.34872709737886,86.34872709737884,65.732,55.4,0.0
8287.0,1949.759,364.844,283.1075389569266,366.326,107.9749715525292,804.546,45.58383652502581,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,135.97748284994492,0.4,160,135.97748284994492,160,160,160,93.9774828499449,65.732,53.6,15.599936259714529
8288.0,1797.807,481.008,632.9602341937995,952.448,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,121.79530584624833,0.4,160,121.79530584624833,160,160,149.7953058462483,79.79530584624833,65.732,55.4,21.2438697711674
8289.0,1719.521,481.788,560.0742537296164,830.34,107.9749715525292,807.159,60.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,114.48861539245974,0.4,160,114.48861539245974,160,160,142.48861539245974,72.48861539245974,65.732,57.2,22.654618493113496
8290.0,1904.468,482.632,297.6847350497632,390.748,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,131.75035432801047,0.4,160,131.75035432801047,160,160,159.75035432801047,89.75035432801047,65.732,62.6,21.25536141037452
8291.0,2205.565,482.164,181.06717180267316,195.374,107.9749715525292,807.788,60.0,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,159.8527221426724,0.4,160,159.8527221426724,160,160,160,117.85272214267242,65.732,68.0,21.17410634281639
8292.0,2207.143,109.759,108.18119683409293,73.265,107.9749715525292,807.266,13.667164512341756,43.055355,111.20418999999997,2.582819024486036,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,71.6,4.5446817359041045
8293.0,2026.076,0,181.06717180267316,195.374,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,143.1003972984172,0.4,160,143.1003972984172,160,160,160,101.1003972984172,65.732,71.6,0.0
8294.0,1888.74,0,137.3355835241634,122.109,107.9749715525292,807.004,0.0,42.443355,111.16818999999995,2.619213066450566,0.4,122,130.2824095028286,0.4,160,130.2824095028286,160,160,158.2824095028286,88.28240950282861,65.732,73.4,0.0
8295.0,1952.39,303.026,239.37595617401956,293.061,107.9749715525292,806.743,37.7571390457839,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,136.2231007959353,0.4,160,136.2231007959353,160,160,160,94.22310079593532,65.732,75.2,11.830470307392629
8296.0,2207.143,392.088,137.3355835241634,122.109,107.9749715525292,806.743,48.85426734499967,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,75.2,16.465089704864425
8297.0,1967.767,0,239.37595617401956,293.061,107.9749715525292,806.743,0.0,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,137.65824409042486,0.4,160,137.65824409042486,160,160,160,95.65824409042486,65.732,75.2,0.0
8298.0,1822.094,35.394,181.06717180267316,195.374,107.9749715525292,807.266,4.407293945585014,43.055355,111.20418999999997,2.582819024486036,0.4,122,124.06211773117806,0.4,160,124.06211773117806,160,160,152.06211773117803,82.06211773117806,65.732,71.6,1.5139521990091225
8299.0,1933.531,482.008,370.57071551394614,512.857,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,134.46292912480436,0.4,160,134.46292912480436,160,160,160,92.46292912480435,65.732,69.8,20.7273131405899
8300.0,1986.972,482.32,428.8794943896898,610.544,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,139.45070583932824,0.4,160,139.45070583932824,160,160,160,97.45070583932825,65.732,66.2,21.362475948880284
8301.0,1996.837,482.476,472.61108266819963,683.809,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,140.37142665584145,0.4,160,140.37142665584145,160,160,160,98.37142665584142,65.732,64.4,20.776774012732435
8302.0,2094.321,482.632,385.1479116067827,537.279,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,149.46993577940367,0.4,160,149.46993577940367,160,160,160,107.46993577940366,65.732,62.6,20.341299597502452
8303.0,2207.143,366.775,253.95315226685616,317.483,107.9749715525292,808.466,45.60291105235576,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,59.0,14.304478776907569
8304.0,2040.653,0,166.48997570983659,170.952,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,144.46093560041527,0.4,160,144.46093560041527,160,160,160,102.46093560041527,65.732,59.0,0.0
8305.0,1932.472,0,108.18119683409293,73.265,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,134.36402389589995,0.4,160,134.36402389589995,160,160,160,92.36402389589993,65.732,57.2,0.0
8306.0,1838.868,0,93.60400074125634,48.844,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,125.62765049338266,0.4,160,125.62765049338266,160,160,153.62765049338265,83.62765049338269,65.732,57.2,0.0
8307.0,2003.879,244.038,79.02680464841973,24.422,107.9749715525292,804.546,30.490252746073445,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,141.0287031915588,0.4,160,141.0287031915588,160,160,160,99.02870319155883,65.732,53.6,10.05724175383915
8308.0,2207.143,282.291,79.02680464841973,24.422,107.9749715525292,805.852,35.21236663289613,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,11.427372954408773
8309.0,2128.116,0,79.02680464841973,24.422,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,152.62416489948083,0.4,160,152.62416489948083,160,160,160,110.62416489948085,65.732,53.6,0.0
8310.0,2019.935,0,108.18119683409293,73.265,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,142.5272531949655,0.4,160,142.5272531949655,160,160,160,100.52725319496551,65.732,51.8,0.0
8311.0,1847.184,183.242,355.99351942110957,488.435,107.9749715525292,803.239,22.9316529102013,52.4191,110.64948749999998,2.110862023575376,0.4,122,126.4038174145757,0.4,160,126.4038174145757,160,160,154.4038174145757,84.4038174145757,65.732,51.8,7.72457334662173
8312.0,1664.518,479.448,662.1146263794726,1001.292,107.9749715525292,803.239,60.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,109.35497372704785,0.4,160,109.35497372704785,160,160,137.35497372704785,67.35497372704785,65.732,51.8,19.9142126092059
8313.0,1820.466,482.788,326.8391272354364,439.592,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,123.91019506658594,0.4,160,123.91019506658594,160,160,151.9101950665859,81.91019506658594,65.732,60.8,17.410059735117702
8314.0,1859.486,482.476,443.4566904825264,634.966,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,127.55199248709526,0.4,160,127.55199248709526,160,160,155.55199248709528,85.55199248709526,65.732,64.4,16.554339784164384
8315.0,2014.81,482.164,326.8391272354364,439.592,107.9749715525292,807.788,60.0,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,142.04897779469928,0.4,160,142.04897779469928,160,160,160,100.0489777946993,65.732,68.0,16.098751899154255
8316.0,2184.401,481.852,312.26193114259985,415.17,107.9749715525292,807.266,60.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,157.8773833883344,0.4,160,157.8773833883344,160,160,160,115.87738338833441,65.732,71.6,15.598189721454165
8317.0,2207.143,276.695,253.95315226685616,317.483,107.9749715525292,806.743,34.47632172033325,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,75.2,8.711050366955389
8318.0,1967.767,0,239.37595617401956,293.061,107.9749715525292,806.482,0.0,41.21935499999999,111.09618999999996,2.695243290439649,0.4,122,137.65824409042486,0.4,160,137.65824409042486,160,160,160,95.65824409042486,65.732,77.0,0.0
8319.0,1822.06,35.36,181.06717180267316,195.374,107.9749715525292,806.482,4.407293945585014,41.21935499999999,111.09618999999996,2.695243290439649,0.4,122,124.0589094397911,0.4,160,124.0589094397911,160,160,152.05890943979108,82.0589094397911,65.732,77.0,1.1013763939852668
8320.0,2122.221,481.228,181.06717180267316,195.374,107.9749715525292,806.22,60.0,40.607355,111.06018999999998,2.7349771980962556,0.4,122,152.07392320655197,0.4,160,152.07392320655197,160,160,160,110.07392320655198,65.732,78.8,14.937238772933684
8321.0,2207.143,397.184,312.26193114259985,415.17,107.9749715525292,806.482,49.505280219917886,41.21935499999999,111.09618999999996,2.695243290439649,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,77.0,13.626719345341312
8322.0,1982.344,0,224.79876008118296,268.639,107.9749715525292,807.004,0.0,42.443355,111.16818999999995,2.619213066450566,0.4,122,139.01878239242296,0.4,160,139.01878239242296,160,160,160,97.01878239242295,65.732,73.4,0.0
8323.0,1837.907,269.865,414.30229829685317,586.122,107.9749715525292,807.527,33.592601661453166,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,125.53797112766489,0.4,160,125.53797112766489,160,160,153.5379711276649,83.53797112766489,65.732,69.8,11.56174066482297
8324.0,1964.077,482.164,355.99351942110957,488.435,107.9749715525292,807.788,60.0,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,137.31387983127277,0.4,160,137.31387983127277,160,160,160,95.31387983127277,65.732,68.0,20.504752292274354
8325.0,1973.942,482.476,472.61108266819963,683.809,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,138.23460064778595,0.4,160,138.23460064778595,160,160,160,96.23460064778592,65.732,64.4,19.336405353159833
8326.0,2071.426,482.632,385.1479116067827,537.279,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,147.33310977134818,0.4,160,147.33310977134818,160,160,160,105.33310977134818,65.732,62.6,19.076795765377348
8327.0,2207.143,375.093,239.37595617401956,293.061,107.9749715525292,808.572,46.63089294963019,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,62.6,13.900877988939152
8328.0,1938.613,0,268.53034835969277,341.905,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,134.9371674864287,0.4,160,134.9371674864287,160,160,160,92.9371674864287,65.732,57.2,0.0
8329.0,1852.794,80.672,166.48997570983659,170.952,107.9749715525292,807.159,10.04653888901671,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,126.92746601157098,0.4,160,126.92746601157098,160,160,154.92746601157097,84.92746601157098,65.732,57.2,3.1742128895981856
8330.0,2207.143,433.375,79.02680464841973,24.422,107.9749715525292,808.834,53.85909944158878,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,16.059789545895434
8331.0,2098.962,0,108.18119683409293,73.265,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,149.90308829548468,0.4,160,149.90308829548468,160,160,160,107.9030882954847,65.732,60.8,0.0
8332.0,2019.935,0,79.02680464841973,24.422,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,142.5272531949655,0.4,160,142.5272531949655,160,160,160,100.52725319496551,65.732,59.0,0.0
8333.0,1955.485,0,64.44960855558315,0.0,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,136.51195639644442,0.4,160,136.51195639644442,160,160,160,94.51195639644442,65.732,60.8,0.0
8334.0,1818.15,0,137.3355835241634,122.109,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,123.69396860085583,0.4,160,123.69396860085583,160,160,151.69396860085584,81.69396860085584,65.732,60.8,0.0
8335.0,1906.512,458.933,370.57071551394614,512.857,107.9749715525292,808.466,57.0613441126194,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,131.9411336825252,0.4,160,131.9411336825252,160,160,159.94113368252516,89.94113368252519,65.732,59.0,17.657156471119933
8336.0,1610.568,482.788,778.7321896265627,1196.666,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,104.31966919889149,0.4,160,104.31966919889149,160,160,132.3196691988915,65.732,65.732,60.8,17.56272370464001
8337.0,1649.899,482.788,443.4566904825264,634.966,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,107.99058463536784,0.4,160,107.99058463536784,160,160,135.99058463536784,65.99058463536784,65.732,60.8,17.39459466279748
8338.0,1747.227,482.476,385.1479116067827,537.279,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,117.07453475094658,0.4,160,117.07453475094658,160,160,145.07453475094655,75.07453475094658,65.732,64.4,16.693688348449285
8339.0,1771.201,482.008,458.03388657536294,659.387,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,119.31211684550728,0.4,160,119.31211684550728,160,160,147.31211684550726,77.3121168455073,65.732,69.8,16.06954406432887
8340.0,1984.523,481.852,268.53034835969277,341.905,107.9749715525292,807.266,60.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,139.22213683221372,0.4,160,139.22213683221372,160,160,160,97.22213683221372,65.732,71.6,15.828033845264866
8341.0,2207.143,374.533,151.91277961699998,146.531,107.9749715525292,807.004,46.65175639466533,42.443355,111.16818999999995,2.619213066450566,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,73.4,12.052785484376885
8342.0,2069.807,0,137.3355835241634,122.109,107.9749715525292,806.743,0.0,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,147.18201220441142,0.4,160,147.18201220441142,160,160,160,105.18201220441144,65.732,75.2,0.0
8343.0,1932.472,0,137.3355835241634,122.109,107.9749715525292,806.743,0.0,41.831354999999995,111.13218999999995,2.656672010744093,0.4,122,134.36402440882284,0.4,160,134.36402440882284,160,160,160,92.36402440882284,65.732,75.2,0.0
8344.0,1880.684,129.279,181.06717180267316,195.374,107.9749715525292,807.004,16.103023388834487,42.443355,111.16818999999995,2.619213066450566,0.4,122,129.53049590104834,0.4,160,129.53049590104834,160,160,157.5304959010483,87.53049590104835,65.732,73.4,4.239289235187299
8345.0,2035.681,481.836,326.8391272354364,439.592,107.9749715525292,807.24,60.0,42.994154999999985,111.20058999999998,2.5864118041161643,0.4,122,143.996907291887,0.4,160,143.996907291887,160,160,160,101.99690729188701,65.732,71.78,17.383243604419885
8346.0,2207.143,396.26,224.79876008118296,268.639,107.9749715525292,807.788,49.31025449519751,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,68.0,15.311705791873274
8347.0,1880.304,0,326.8391272354364,439.592,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,129.49501479135927,0.4,160,129.49501479135927,160,160,157.49501479135927,87.4950147913593,65.732,66.2,0.0
8348.0,1942.817,345.621,283.1075389569266,366.326,107.9749715525292,808.311,42.98094140411313,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,135.32962078148657,0.4,160,135.32962078148657,160,160,160,93.32962078148658,65.732,64.4,14.559670135820669
8349.0,2083.877,482.476,341.416323328273,464.013,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,148.49518580305954,0.4,160,148.49518580305954,160,160,160,106.49518580305956,65.732,64.4,19.562151956643625
8350.0,2207.143,435.528,312.26193114259985,415.17,107.9749715525292,808.572,54.14409159150502,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,62.6,16.76862217218241
8351.0,1909.458,0,297.6847350497632,390.748,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,132.21609139535545,0.4,160,132.21609139535545,160,160,160,90.21609139535546,65.732,62.6,0.0
8352.0,1926.922,285.994,268.53034835969277,341.905,107.9749715525292,808.834,35.54284882247801,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,133.84606070264334,0.4,160,133.84606070264334,160,160,160,91.84606070264336,65.732,60.8,11.75778099590074
8353.0,2207.143,388.402,108.18119683409293,73.265,107.9749715525292,808.834,48.26988659687419,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,14.285000158380237
8354.0,2128.116,0,79.02680464841973,24.422,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,152.62416489948083,0.4,160,152.62416489948083,160,160,160,110.62416489948085,65.732,60.8,0.0
8355.0,2063.666,0,64.44960855558315,0.0,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,146.60886810095974,0.4,160,146.60886810095974,160,160,160,104.60886810095975,65.732,57.2,0.0
8356.0,1970.062,0,93.60400074125634,48.844,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,137.8724946984425,0.4,160,137.8724946984425,160,160,160,95.87249469844248,65.732,55.4,0.0
8357.0,1876.458,0,93.60400074125634,48.844,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,129.13612129592522,0.4,160,129.13612129592522,160,160,157.1361212959252,87.13612129592524,65.732,55.4,0.0
8358.0,1951.995,212.872,137.3355835241634,122.109,107.9749715525292,804.546,26.59637342587657,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,136.1862080098668,0.4,160,136.1862080098668,160,160,160,94.18620800986677,65.732,53.6,8.952847790237849
8359.0,2119.962,480.228,312.26193114259985,415.17,107.9749715525292,804.546,60.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,151.8630775843646,0.4,160,151.8630775843646,160,160,160,109.8630775843646,65.732,53.6,20.260152353014792
8360.0,1937.295,479.448,662.1146263794726,1001.292,107.9749715525292,803.239,60.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,134.81423389683675,0.4,160,134.81423389683675,160,160,160,92.81423389683675,65.732,51.8,20.8715218221232
8361.0,1842.872,480.228,574.651449822453,854.761,107.9749715525292,804.546,60.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,126.00141506121494,0.4,160,126.00141506121494,160,160,154.0014150612149,84.00141506121494,65.732,53.6,22.376230717624992
8362.0,1895.391,481.398,428.8794943896898,610.544,107.9749715525292,806.506,60.0,49.5391,111.09948750000001,2.242662613975628,0.4,122,130.9031712925274,0.4,160,130.9031712925274,160,160,158.90317129252742,88.9031712925274,65.732,56.3,26.639354781182
8363.0,2080.275,482.568,297.6847350497632,390.748,107.9749715525292,808.466,60.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,148.15896428877596,0.4,160,148.15896428877596,160,160,160,106.15896428877599,65.732,59.0,21.615977111176598
8364.0,2207.143,366.244,239.37595617401956,293.061,107.9749715525292,808.834,45.51615836591954,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,15.435698437545287
8365.0,2055.23,0,151.91277961699998,146.531,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,145.82147390241335,0.4,160,145.82147390241335,160,160,160,103.82147390241336,65.732,62.6,0.0
8366.0,1874.163,0,181.06717180267316,195.374,107.9749715525292,808.311,0.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,128.92187120083054,0.4,160,128.92187120083054,160,160,156.92187120083054,86.92187120083052,65.732,64.4,0.0
8367.0,1977.955,284.86,181.06717180267316,195.374,107.9749715525292,808.311,35.424731611534675,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,138.60917225639537,0.4,160,138.60917225639537,160,160,160,96.60917225639537,65.732,64.4,11.433248939476561
8368.0,2207.143,351.946,122.75839292692952,97.687,107.9749715525292,808.311,43.767466638015115,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,16.832201264969992
8369.0,1982.344,0,224.79876008118296,268.639,107.9749715525292,808.311,0.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,139.01878239242296,0.4,160,139.01878239242296,160,160,160,97.01878239242295,65.732,64.4,0.0
8370.0,1856.999,245.226,370.57071551394614,512.857,107.9749715525292,808.834,30.476226626470396,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,127.31993338775237,0.4,160,127.31993338775237,160,160,155.31993338775237,85.31993338775236,65.732,60.8,10.934563175285644
8371.0,2129.346,482.568,210.22156398834636,244.218,107.9749715525292,808.466,60.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,152.73895568306654,0.4,160,152.73895568306654,160,160,160,110.73895568306652,65.732,59.0,22.322467583791
8372.0,2207.143,273.441,195.6443678955098,219.796,107.9749715525292,805.852,34.10850704802581,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,13.448479435320765
8373.0,1909.458,0,297.6847350497632,390.748,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,132.21609139535545,0.4,160,132.21609139535545,160,160,160,90.21609139535545,65.732,55.4,0.0
8374.0,1929.191,273.686,253.95315226685616,317.483,107.9749715525292,805.852,34.13898088303909,50.1151,111.00948749999998,2.215090611412528,0.4,122,134.0577841000893,0.4,160,134.0577841000893,160,160,160,92.05778410008931,65.732,55.4,12.30746380412789
8375.0,2126.311,480.228,283.1075389569266,366.326,107.9749715525292,804.546,60.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,152.4557302785833,0.4,160,152.4557302785833,160,160,160,110.4557302785833,65.732,53.6,20.455388646042596
8376.0,2207.143,276.476,195.6443678955098,219.796,107.9749715525292,804.546,34.543042575541556,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,53.6,11.572752854840811
8377.0,2098.962,0,108.18119683409293,73.265,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,149.90308829548468,0.4,160,149.90308829548468,160,160,160,107.90308829548466,65.732,51.8,0.0
8378.0,1990.78,0,108.18119683409293,73.265,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,139.80617659096936,0.4,160,139.80617659096936,160,160,160,97.80617659096934,65.732,51.8,0.0
8379.0,1897.176,0,93.60400074125634,48.844,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,131.06980318845206,0.4,160,131.06980318845206,160,160,159.06980318845206,89.06980318845208,65.732,48.2,0.0
8380.0,1818.15,0,79.02680464841973,24.422,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,123.69396808793292,0.4,160,123.69396808793292,160,160,151.6939680879329,81.69396808793292,65.732,48.2,0.0
8381.0,2097.01,343.31,64.44960855558315,0.0,107.9749715525292,800.626,43.10339644405188,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,149.72096850669072,0.4,160,149.72096850669072,160,160,160,107.72096850669071,65.732,48.2,15.243621279879342
8382.0,2207.143,203.736,93.60400074125634,48.844,107.9749715525292,801.932,25.537901353882837,53.571099999999994,110.46948749999999,2.062109747606452,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,50.0,8.830293866495696
8383.0,2098.962,0,108.18119683409293,73.265,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,149.90308829548468,0.4,160,149.90308829548468,160,160,160,107.90308829548466,65.732,48.2,0.0
8384.0,1932.472,0,166.48997570983659,170.952,107.9749715525292,799.319,0.0,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,134.36402389589995,0.4,160,134.36402389589995,160,160,160,92.36402389589993,65.732,46.4,0.0
8385.0,1895.362,275.153,312.26193114259985,415.17,107.9749715525292,800.626,34.546045216424616,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,130.90049171585036,0.4,160,130.90049171585036,160,160,158.90049171585036,88.90049171585039,65.732,48.2,13.68226660498463
8386.0,2034.954,481.008,341.416323328273,464.013,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,143.9290797262696,0.4,160,143.9290797262696,160,160,160,101.92907972626962,65.732,55.4,19.6194187734972
8387.0,1841.051,482.788,676.6918224723091,1025.714,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,125.83138284369957,0.4,160,125.83138284369957,160,160,153.83138284369954,83.83138284369959,65.732,60.8,18.36879814752946
8388.0,1778.341,482.788,545.4970576367798,805.918,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,119.97853067911228,0.4,160,119.97853067911228,160,160,147.97853067911228,77.9785306791123,65.732,60.8,18.129203868403735
8389.0,1904.98,482.632,355.99351942110957,488.435,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,131.79811640667072,0.4,160,131.79811640667072,160,160,159.79811640667072,89.79811640667072,65.732,62.6,17.79962787280821
8390.0,1943.843,482.32,443.4566904825264,634.966,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,135.4253548191965,0.4,160,135.4253548191965,160,160,160,93.42535481919651,65.732,66.2,17.26112386957936
8391.0,2084.747,482.32,341.416323328273,464.013,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,148.57636083278595,0.4,160,148.57636083278595,160,160,160,106.57636083278598,65.732,66.2,17.34794428884562
8392.0,2181.919,482.32,385.1479116067827,537.279,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,157.64575194038122,0.4,160,157.64575194038122,160,160,160,115.6457519403812,65.732,66.2,18.899785369614012
8393.0,2147.896,482.32,516.3426709467094,757.074,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,154.47029884291658,0.4,160,154.47029884291658,160,160,160,112.4702988429166,65.732,66.2,21.259236606305485
8394.0,2207.143,415.24,355.99351942110957,488.435,107.9749715525292,808.572,51.62198581135405,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,62.6,20.838787314300653
8395.0,1836.572,0,370.57071551394614,512.857,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,125.41339988536504,0.4,160,125.41339988536504,160,160,153.41339988536504,83.41339988536505,65.732,57.2,0.0
8396.0,1973.694,420.23,283.1075389569266,366.326,107.9749715525292,808.466,52.24913435431855,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,138.21145325310994,0.4,160,138.21145325310994,160,160,160,96.21145325310995,65.732,59.0,21.32245358306393
8397.0,2098.709,481.008,355.99351942110957,488.435,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,149.87950296153105,0.4,160,149.87950296153105,160,160,160,107.87950296153107,65.732,55.4,24.6534200294564
8398.0,2207.143,347.81,239.37595617401956,293.061,107.9749715525292,804.546,43.45555485194634,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,53.6,16.08116547733909
8399.0,1821.995,0,385.1479116067827,537.279,107.9749715525292,801.932,0.0,53.571099999999994,110.46948749999999,2.062109747606452,0.4,122,124.05286158336698,0.4,160,124.05286158336698,160,160,152.05286158336696,82.05286158336698,65.732,50.0,0.0
8400.0,2029.734,432.538,224.79876008118296,268.639,107.9749715525292,803.239,54.129430555186815,52.4191,110.64948749999998,2.110862023575376,0.4,122,143.44184370578932,0.4,160,143.44184370578932,160,160,160,101.44184370578931,65.732,51.8,18.652274061668404
8401.0,2207.143,300.167,122.75839292692952,97.687,107.9749715525292,803.239,37.5640652228332,52.4191,110.64948749999998,2.110862023575376,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,51.8,12.03481050467477
8402.0,2084.384,0,122.75839292692952,97.687,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,148.5425499934866,0.4,160,148.5425499934866,160,160,160,106.5425499934866,65.732,51.8,0.0
8403.0,2005.358,0,79.02680464841973,24.422,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,141.16671489296743,0.4,160,141.16671489296743,160,160,160,99.16671489296743,65.732,48.2,0.0
8404.0,1926.331,0,79.02680464841973,24.422,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,133.79087979244827,0.4,160,133.79087979244827,160,160,160,91.79087979244825,65.732,48.2,0.0
8405.0,1847.304,0,79.02680464841973,24.422,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,126.41504469192907,0.4,160,126.41504469192907,160,160,154.41504469192904,84.41504469192908,65.732,51.8,0.0
8406.0,2009.363,270.24,108.18119683409293,73.265,107.9749715525292,804.546,33.76398949816706,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,141.54057397013457,0.4,160,141.54057397013457,160,160,160,99.54057397013456,65.732,53.6,10.56809193928651
8407.0,2207.143,276.806,79.02680464841973,24.422,107.9749715525292,804.415,34.58995824485758,51.382299999999994,110.8114875,2.156608160786886,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,53.42,13.698749480957492
8408.0,2040.653,0,166.48997570983659,170.952,107.9749715525292,804.676,0.0,51.1519,110.84748749999997,2.1670258094029737,0.4,122,144.46093560041527,0.4,160,144.46093560041527,160,160,160,102.46093560041527,65.732,53.78,0.0
8409.0,1823.221,211.447,428.8794943896898,610.544,107.9749715525292,807.159,26.332797266214172,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,124.16725669336033,0.4,160,124.16725669336033,160,160,152.16725669336034,82.16725669336034,65.732,57.2,11.28839641174537
8410.0,1935.438,482.788,370.57071551394614,512.857,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,134.6408631269042,0.4,160,134.6408631269042,160,160,160,92.64086312690418,65.732,60.8,22.02597505180183
8411.0,2091.075,482.476,326.8391272354364,439.592,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,149.16696645047523,0.4,160,149.16696645047523,160,160,160,107.16696645047524,65.732,64.4,18.396601992680754
8412.0,2071.754,482.445,501.7654748538728,732.653,107.9749715525292,808.259,60.0,45.380954999999986,111.34098999999998,2.4534739297575383,0.4,122,147.36369886139556,0.4,160,147.36369886139556,160,160,160,105.36369886139555,65.732,64.76,17.43135055386367
8413.0,2110.773,482.476,443.4566904825264,634.966,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,151.00549628190487,0.4,160,151.00549628190487,160,160,160,109.00549628190487,65.732,64.4,17.42940938927014
8414.0,2207.143,466.94,370.57071551394614,512.857,107.9749715525292,808.128,58.08116654808675,45.07495499999999,111.32298999999998,2.4697304744952047,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,65.66,16.720098929605957
8415.0,1836.572,0,370.57071551394614,512.857,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,125.41339988536504,0.4,160,125.41339988536504,160,160,153.41339988536504,83.41339988536505,65.732,66.2,0.0
8416.0,1950.141,425.831,312.26193114259985,415.17,107.9749715525292,808.05,52.97279533977971,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,136.01314306862398,0.4,160,136.01314306862398,160,160,160,94.01314306862398,65.732,66.2,15.829431828725957
8417.0,2105.778,482.476,326.8391272354364,439.592,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,150.53924639219503,0.4,160,150.53924639219503,160,160,160,108.53924639219504,65.732,64.4,22.215305383340198
8418.0,2207.143,297.01,195.6443678955098,219.796,107.9749715525292,808.834,36.91180764794735,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,15.55713414431836
8419.0,1807.418,0,399.72510769961934,561.7,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,122.69232328136887,0.4,160,122.69232328136887,160,160,150.69232328136889,80.69232328136889,65.732,57.2,0.0
8420.0,1865.512,472.396,414.30229829685317,586.122,107.9749715525292,805.852,58.92574825574492,50.1151,111.00948749999998,2.215090611412528,0.4,122,128.11442733458267,0.4,160,128.11442733458267,160,160,156.11442733458267,86.11442733458266,65.732,55.4,25.579321499501283
8421.0,1975.949,481.008,370.57071551394614,512.857,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,138.4219387410057,0.4,160,138.4219387410057,160,160,160,96.42193874100572,65.732,55.4,26.667047052751
