Hour,Primary Volume (Gallons Storage Temp),Primary Generation (Gallons Storage Temp),HW Demand (Gallons Storage Temp),HW Demand (Gallons Supply Temp),Recirculation Loss to Primary System (Gallons Supply Temp),Theoretical HW Generation (Gallons Supply Temp),Primary Run Time (Min),Input Capacity (kW),Output Capacity (kW),Primary COP,ON Setpoint Tank Volume (%),ON Setpoint Temperature (F),Actual Temperature at ON Setpoint (F),OFF Setpoint Tank Volume (%),OFF Setpoint Temperature (F),Actual Temperature at OFF Setpoint (F),Temperature at 100% Tank Volume (F),Temperature at 75% Tank Volume (F),Temperature at 50% Tank Volume (F),Temperature at 25% Tank Volume (F),Temperature at 0% Tank Volume (F),OAT (F),C02 Emissions (kG)
8618.0,2128.116,0,79.02680464841973,24.422,107.9749715525292,800.626,0.0,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,152.62416489948083,0.4,160,152.62416489948083,160,160,160,110.62416489948085,65.732,48.2,0.0
8619.0,2063.666,0,64.44960855558315,0.0,107.9749715525292,799.319,0.0,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,146.60886810095974,0.4,160,146.60886810095974,160,160,160,104.60886810095975,65.732,46.4,0.0
8620.0,1984.64,0,79.02680464841973,24.422,107.9749715525292,798.012,0.0,57.0271,109.92948749999998,1.927671010800128,0.4,122,139.23303300044057,0.4,160,139.23303300044057,160,160,160,97.23303300044059,65.732,44.6,0.0
8621.0,1891.036,0,93.60400074125634,48.844,107.9749715525292,798.012,0.0,57.0271,109.92948749999998,1.927671010800128,0.4,122,130.49665959792333,0.4,160,130.49665959792333,160,160,158.49665959792333,88.49665959792333,65.732,44.6,0.0
8622.0,1826.586,0,64.44960855558315,0.0,107.9749715525292,796.706,0.0,58.1791,109.74948749999996,1.886407447004164,0.4,122,124.48136279940223,0.4,160,124.48136279940223,160,160,152.48136279940223,82.48136279940223,65.732,42.8,0.0
8623.0,2077.085,358.68,108.18119683409293,73.265,107.9749715525292,796.706,45.25472220406236,58.1791,109.74948749999996,1.886407447004164,0.4,122,147.86128960019613,0.4,160,147.86128960019613,160,160,160,105.86128960019616,65.732,42.8,17.736880955944685
8624.0,2207.143,427.742,297.6847350497632,390.748,107.9749715525292,796.706,53.96826920852757,58.1791,109.74948749999996,1.886407447004164,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,42.8,21.264627970989658
8625.0,1865.727,0,341.416323328273,464.013,107.9749715525292,799.319,0.0,55.875099999999996,110.10948749999999,1.9706360704499857,0.4,122,128.1344764893612,0.4,160,128.1344764893612,160,160,156.1344764893612,86.13447648936119,65.732,46.4,0.0
8626.0,1987.425,317.342,195.6443678955098,219.796,107.9749715525292,800.626,39.84305875351721,54.723099999999995,110.28948749999998,2.015410082762124,0.4,122,139.4929557326281,0.4,160,139.4929557326281,160,160,160,97.4929557326281,65.732,48.2,15.39043134998915
8627.0,2207.143,386.208,166.48997570983659,170.952,107.9749715525292,804.546,48.25307888775264,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,53.6,18.217026426625022
8628.0,1909.458,0,297.6847350497632,390.748,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,132.21609139535545,0.4,160,132.21609139535545,160,160,160,90.21609139535545,65.732,59.0,0.0
8629.0,1926.83,285.902,268.53034835969277,341.905,107.9749715525292,808.572,35.54284882247801,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,133.83743622564728,0.4,160,133.83743622564728,160,160,160,91.8374362256473,65.732,62.6,11.260950875830362
8630.0,2111.621,482.476,297.6847350497632,390.748,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,151.08461615321454,0.4,160,151.08461615321454,160,160,160,109.08461615321453,65.732,64.4,18.312689255725253
8631.0,2207.143,276.589,181.06717180267316,195.374,107.9749715525292,808.311,34.396219220730934,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,10.290300820607738
8632.0,2026.076,0,181.06717180267316,195.374,107.9749715525292,808.311,0.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,143.1003972984172,0.4,160,143.1003972984172,160,160,160,101.1003972984172,65.732,64.4,0.0
8633.0,1847.982,148.746,326.8391272354364,439.592,107.9749715525292,808.311,18.49780521950813,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,126.47835049796446,0.4,160,126.47835049796446,160,160,154.47835049796447,84.47835049796446,65.732,64.4,5.813314963246027
8634.0,2062.084,482.632,268.53034835969277,341.905,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,146.46116552458847,0.4,160,146.46116552458847,160,160,160,104.46116552458845,65.732,62.6,20.244865288432784
8635.0,2207.143,369.858,224.79876008118296,268.639,107.9749715525292,808.834,45.96523814787152,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,15.151208867424119
8636.0,1821.995,0,385.1479116067827,537.279,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,124.05286158336698,0.4,160,124.05286158336698,160,160,152.05286158336696,82.05286158336698,65.732,59.0,0.0
8637.0,1970.501,446.191,297.6847350497632,390.748,107.9749715525292,807.159,55.56679743103432,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,137.91340277828874,0.4,160,137.91340277828874,160,160,160,95.91340277828873,65.732,57.2,19.080649340427506
8638.0,2066.361,481.008,385.1479116067827,537.279,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,146.8603758827137,0.4,160,146.8603758827137,160,160,160,104.86037588271371,65.732,55.4,20.4655737486004
8639.0,2207.143,380.158,239.37595617401956,293.061,107.9749715525292,805.852,47.42008983991395,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,16.014897870485374
8640.0,1953.19,0,253.95315226685616,317.483,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,136.29770578842675,0.4,160,136.29770578842675,160,160,160,94.29770578842678,65.732,53.6,0.0
8641.0,1859.586,0,93.60400074125634,48.844,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,127.56133238590952,0.4,160,127.56133238590952,160,160,155.5613323859095,85.56133238590952,65.732,53.6,0.0
8642.0,1994.122,271.872,137.3355835241634,122.109,107.9749715525292,804.546,33.967837348900424,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,140.11806439023712,0.4,160,140.11806439023712,160,160,160,98.1180643902371,65.732,53.6,11.584097171585896
8643.0,2207.143,292.048,79.02680464841973,24.422,107.9749715525292,805.852,36.42941551142612,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,12.218543840619068
8644.0,2113.539,0,93.60400074125634,48.844,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,151.26362659748276,0.4,160,151.26362659748276,160,160,160,109.26362659748276,65.732,53.6,0.0
8645.0,2034.512,0,79.02680464841973,24.422,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,143.8877914969636,0.4,160,143.8877914969636,160,160,160,101.88779149696359,65.732,53.6,0.0
8646.0,1955.485,0,79.02680464841973,24.422,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,136.51195639644442,0.4,160,136.51195639644442,160,160,160,94.51195639644442,65.732,51.8,0.0
8647.0,1820.686,31.691,166.48997570983659,170.952,107.9749715525292,803.239,3.965906736963359,52.4191,110.64948749999998,2.110862023575376,0.4,122,123.93069970774124,0.4,160,123.93069970774124,160,160,151.93069970774127,81.93069970774125,65.732,51.8,1.3841225994882107
8648.0,1973.295,479.448,326.8391272354364,439.592,107.9749715525292,803.239,60.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,138.17423594032346,0.4,160,138.17423594032346,160,160,160,96.17423594032346,65.732,51.8,21.027501249303402
8649.0,2010.067,480.228,443.4566904825264,634.966,107.9749715525292,804.546,60.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,141.60626130976146,0.4,160,141.60626130976146,160,160,160,99.60626130976146,65.732,53.6,20.642751235318194
8650.0,2121.285,481.788,370.57071551394614,512.857,107.9749715525292,807.159,60.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,151.9865677561021,0.4,160,151.9865677561021,160,160,160,109.98656775610209,65.732,57.2,19.436724488559694
8651.0,2207.143,339.811,253.95315226685616,317.483,107.9749715525292,808.572,42.2447825981462,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,62.6,12.84381971464235
8652.0,2011.498,0,195.6443678955098,219.796,107.9749715525292,808.311,0.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,141.73985899641912,0.4,160,141.73985899641912,160,160,160,99.73985899641909,65.732,64.4,0.0
8653.0,1815.854,0,195.6443678955098,219.796,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,123.47971799283819,0.4,160,123.47971799283819,160,160,151.47971799283818,81.47971799283819,65.732,66.2,0.0
8654.0,1920.402,460.542,355.99351942110957,488.435,107.9749715525292,807.527,57.32790843311668,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,133.23755964001032,0.4,160,133.23755964001032,160,160,160,91.23755964001032,65.732,69.8,16.443616075158417
8655.0,2206.61,481.852,195.6443678955098,219.796,107.9749715525292,807.266,60.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,159.95027113670716,0.4,160,159.95027113670716,160,160,160,117.95027113670714,65.732,71.6,17.037861937559086
8656.0,2207.143,196.177,195.6443678955098,219.796,107.9749715525292,807.266,24.42789662954207,43.055355,111.20418999999997,2.582819024486036,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,71.6,6.92482089171794
8657.0,1996.921,0,210.22156398834636,244.218,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,140.37932069442104,0.4,160,140.37932069442104,160,160,160,98.37932069442103,65.732,71.6,0.0
8658.0,1830.431,0,166.48997570983659,170.952,107.9749715525292,807.788,0.0,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,124.84025629483627,0.4,160,124.84025629483627,160,160,152.84025629483625,82.84025629483628,65.732,68.0,0.0
8659.0,1915.528,441.09,355.99351942110957,488.435,107.9749715525292,808.05,54.871032906302396,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,132.78258569639044,0.4,160,132.78258569639044,160,160,160,90.78258569639044,65.732,66.2,17.51577793986447
8660.0,2100.319,482.476,297.6847350497632,390.748,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,150.02976562395764,0.4,160,150.02976562395764,160,160,160,108.02976562395766,65.732,64.4,18.609787850050346
8661.0,2168.649,482.632,414.30229829685317,586.122,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,156.40719865644667,0.4,160,156.40719865644667,160,160,160,114.40719865644668,65.732,62.6,18.56621001346897
8662.0,2207.143,379.911,341.416323328273,464.013,107.9749715525292,808.834,47.21459696321598,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,14.400140972130622
8663.0,1953.19,0,253.95315226685616,317.483,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,136.29770578842675,0.4,160,136.29770578842675,160,160,160,94.29770578842677,65.732,60.8,0.0
8664.0,1801.277,0,151.91277961699998,146.531,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,122.1191796908401,0.4,160,122.1191796908401,160,160,150.1191796908401,80.1191796908401,65.732,59.0,0.0
8665.0,2169.197,476.101,108.18119683409293,73.265,107.9749715525292,807.159,59.291785284483716,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,156.45840413167156,0.4,160,156.45840413167156,160,160,160,114.45840413167156,65.732,57.2,18.92271584474881
8666.0,2207.143,160.704,122.75839292692952,97.687,107.9749715525292,805.852,20.04589737940098,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,6.442316412567713
8667.0,2142.693,0,64.44960855558315,0.0,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,153.9847032014789,0.4,160,153.9847032014789,160,160,160,111.98470320147892,65.732,55.4,0.0
8668.0,2063.666,0,79.02680464841973,24.422,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,146.60886810095974,0.4,160,146.60886810095974,160,160,160,104.60886810095975,65.732,53.6,0.0
8669.0,1940.908,0,122.75839292692952,97.687,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,135.15141809444634,0.4,160,135.15141809444634,160,160,160,93.15141809444633,65.732,53.6,0.0
8670.0,1876.458,0,64.44960855558315,0.0,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,129.13612129592525,0.4,160,129.13612129592525,160,160,157.13612129592525,87.13612129592524,65.732,55.4,0.0
8671.0,1908.869,140.592,108.18119683409293,73.265,107.9749715525292,803.239,17.594233733465554,52.4191,110.64948749999998,2.110862023575376,0.4,122,132.16114201580774,0.4,160,132.16114201580774,160,160,160,90.16114201580776,65.732,51.8,5.982449316529587
8672.0,1930.284,479.448,458.03388657536294,659.387,107.9749715525292,803.239,60.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,134.15983404333014,0.4,160,134.15983404333014,160,160,160,92.15983404333012,65.732,51.8,20.704879354040102
8673.0,2026.144,481.008,385.1479116067827,537.279,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,143.1068071477551,0.4,160,143.1068071477551,160,160,160,101.1068071477551,65.732,55.4,19.8197997410637
8674.0,2182.093,482.788,326.8391272354364,439.592,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,157.66202848729318,0.4,160,157.66202848729318,160,160,160,115.66202848729321,65.732,60.8,18.4474827144328
8675.0,2207.143,220.694,195.6443678955098,219.796,107.9749715525292,808.311,27.445189340542033,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,8.182223056078264
8676.0,2055.23,0,151.91277961699998,146.531,107.9749715525292,808.05,0.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,145.82147390241335,0.4,160,145.82147390241335,160,160,160,103.82147390241336,65.732,66.2,0.0
8677.0,1830.431,0,224.79876008118296,268.639,107.9749715525292,807.527,0.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,124.84025629483627,0.4,160,124.84025629483627,160,160,152.84025629483625,82.84025629483628,65.732,69.8,0.0
8678.0,1977.381,430.058,283.1075389569266,366.326,107.9749715525292,807.266,53.55058133242342,43.055355,111.20418999999997,2.582819024486036,0.4,122,138.55559258497658,0.4,160,138.55559258497658,160,160,160,96.55559258497657,65.732,71.6,14.702264844775904
8679.0,2207.143,425.406,195.6443678955098,219.796,107.9749715525292,807.266,52.971354332072885,43.055355,111.20418999999997,2.582819024486036,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,71.6,14.451479161182961
8680.0,2011.498,0,195.6443678955098,219.796,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,141.73985899641912,0.4,160,141.73985899641912,160,160,160,99.73985899641912,65.732,71.6,0.0
8681.0,1850.27,121.879,283.1075389569266,366.326,107.9749715525292,807.266,15.17636371819982,43.055355,111.20418999999997,2.582819024486036,0.4,122,126.69189481025874,0.4,160,126.69189481025874,160,160,154.69189481025876,84.69189481025876,65.732,71.6,4.283622824152629
8682.0,1947.13,482.008,385.1479116067827,537.279,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,135.73216790188695,0.4,160,135.73216790188695,160,160,160,93.73216790188695,65.732,69.8,17.37182843104765
8683.0,2117.188,482.32,312.26193114259985,415.17,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,151.6042505194726,0.4,160,151.6042505194726,160,160,160,109.60425051947259,65.732,66.2,21.13335500698714
8684.0,2207.143,343.908,253.95315226685616,317.483,107.9749715525292,808.311,42.767845155428844,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,14.67711644131657
8685.0,1894.881,0,312.26193114259985,415.17,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,130.8555530933574,0.4,160,130.8555530933574,160,160,158.8555530933574,88.85555309335739,65.732,62.6,0.0
8686.0,1910.677,342.635,326.8391272354364,439.592,107.9749715525292,808.834,42.582086764921996,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,132.32986163271426,0.4,160,132.32986163271426,160,160,160,90.32986163271426,65.732,60.8,13.140300028050145
8687.0,2110.138,482.568,283.1075389569266,366.326,107.9749715525292,808.466,60.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,150.94619293096093,0.4,160,150.94619293096093,160,160,160,108.94619293096093,65.732,59.0,18.8722802902787
8688.0,2207.143,263.495,166.48997570983659,170.952,107.9749715525292,805.852,32.86783585026063,50.1151,111.00948749999998,2.215090611412528,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,55.4,10.991647255020473
8689.0,2069.807,0,137.3355835241634,122.109,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,147.18201220441142,0.4,160,147.18201220441142,160,160,160,105.18201220441144,65.732,55.4,0.0
8690.0,1917.894,0,151.91277961699998,146.531,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,133.00348610682477,0.4,160,133.00348610682477,160,160,160,91.00348610682478,65.732,53.6,0.0
8691.0,1824.29,0,93.60400074125634,48.844,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,124.26711270430752,0.4,160,124.26711270430752,160,160,152.26711270430752,82.26711270430751,65.732,53.6,0.0
8692.0,2077.884,332.62,79.02680464841973,24.422,107.9749715525292,804.546,41.5577815386795,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,147.9358522471092,0.4,160,147.9358522471092,160,160,160,105.9358522471092,65.732,53.6,13.395786377767616
8693.0,2207.143,208.286,79.02680464841973,24.422,107.9749715525292,804.546,26.023309058657105,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,53.6,8.382322117258262
8694.0,2113.539,0,93.60400074125634,48.844,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,151.26362659748276,0.4,160,151.26362659748276,160,160,160,109.26362659748276,65.732,51.8,0.0
8695.0,1961.626,0,151.91277961699998,146.531,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,137.0851004998961,0.4,160,137.0851004998961,160,160,160,95.0851004998961,65.732,51.8,0.0
8696.0,1884.25,205.731,283.1075389569266,366.326,107.9749715525292,803.239,25.746003646510108,52.4191,110.64948749999998,2.110862023575376,0.4,122,129.86332346727727,0.4,160,129.86332346727727,160,160,157.86332346727727,87.8633234672773,65.732,51.8,8.811739325841954
8697.0,2038.419,481.008,326.8391272354364,439.592,107.9749715525292,805.852,60.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,144.2524497796946,0.4,160,144.2524497796946,160,160,160,102.25244977969462,65.732,55.4,20.0310275707591
8698.0,2121.262,482.568,399.72510769961934,561.7,107.9749715525292,808.466,60.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,151.9844746619566,0.4,160,151.9844746619566,160,160,160,109.98447466195663,65.732,59.0,23.574196127671996
8699.0,2207.143,427.297,341.416323328273,464.013,107.9749715525292,808.311,53.13802106314311,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,20.77774596008756
8700.0,2084.384,0,122.75839292692952,97.687,107.9749715525292,807.527,0.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,148.5425499934866,0.4,160,148.5425499934866,160,160,160,106.5425499934866,65.732,69.8,0.0
8701.0,1801.277,0,283.1075389569266,366.326,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,122.11917969084011,0.4,160,122.11917969084011,160,160,150.1191796908401,80.11917969084013,65.732,71.6,0.0
8702.0,2127.166,477.802,151.91277961699998,146.531,107.9749715525292,807.266,59.49566115679516,43.055355,111.20418999999997,2.582819024486036,0.4,122,152.53548015343767,0.4,160,152.53548015343767,160,160,160,110.53548015343767,65.732,71.6,20.434928326668164
8703.0,2207.143,241.608,161.63096163784965,162.812,107.9749715525292,807.004,30.094660425614272,42.443355,111.16818999999995,2.619213066450566,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,73.4,9.429471192973656
8704.0,2040.653,0,166.48997570983659,170.952,107.9749715525292,807.004,0.0,42.443355,111.16818999999995,2.619213066450566,0.4,122,144.46093560041527,0.4,160,144.46093560041527,160,160,160,102.46093560041527,65.732,73.4,0.0
8705.0,1830.431,0,210.22156398834636,244.218,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,124.84025629483627,0.4,160,124.84025629483627,160,160,152.84025629483625,82.84025629483628,65.732,71.6,0.0
8706.0,2032.443,412.233,210.22156398834636,244.218,107.9749715525292,807.527,51.314501652258244,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,143.69468702544884,0.4,160,143.69468702544884,160,160,160,101.69468702544884,65.732,69.8,15.82952748052651
8707.0,2207.143,414.076,239.37595617401956,293.061,107.9749715525292,808.05,51.510504198231644,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,66.2,16.736252365795213
8708.0,1894.881,0,312.26193114259985,415.17,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,130.85555309335734,0.4,160,130.85555309335734,160,160,158.85555309335734,88.85555309335737,65.732,62.6,0.0
8709.0,1943.338,302.411,253.95315226685616,317.483,107.9749715525292,808.834,37.58304825437513,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,135.3782574993227,0.4,160,135.3782574993227,160,160,160,93.3782574993227,65.732,60.8,14.119704956815486
8710.0,2098.288,481.788,326.8391272354364,439.592,107.9749715525292,807.159,60.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,149.84017885165758,0.4,160,149.84017885165758,160,160,160,107.84017885165757,65.732,57.2,19.609222664974094
8711.0,2207.143,304.5,195.6443678955098,219.796,107.9749715525292,807.159,37.921170467955925,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,57.2,12.195520114422925
8712.0,2055.23,0,151.91277961699998,146.531,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,145.82147390241335,0.4,160,145.82147390241335,160,160,160,103.82147390241336,65.732,57.2,0.0
8713.0,1815.854,0,239.37595617401956,293.061,107.9749715525292,805.852,0.0,50.1151,111.00948749999998,2.215090611412528,0.4,122,123.4797179928382,0.4,160,123.4797179928382,160,160,151.47971799283818,81.4797179928382,65.732,55.4,0.0
8714.0,2122.436,400.186,93.60400074125634,48.844,107.9749715525292,807.159,49.837536071350826,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,152.09400838614897,0.4,160,152.09400838614897,160,160,160,110.094008386149,65.732,57.2,15.73435435404681
8715.0,2207.143,163.734,79.02680464841973,24.422,107.9749715525292,804.546,20.456998474108204,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,53.6,6.6536062676386285
8716.0,2142.693,0,64.44960855558315,0.0,107.9749715525292,807.159,0.0,48.96309999999999,111.18948749999998,2.270883328465722,0.4,122,153.9847032014789,0.4,160,153.9847032014789,160,160,160,111.98470320147892,65.732,57.2,0.0
8717.0,2078.244,0,64.44960855558315,0.0,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,147.96940640295782,0.4,160,147.96940640295782,160,160,160,105.96940640295783,65.732,53.6,0.0
8718.0,1984.64,0,93.60400074125634,48.844,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,139.23303300044057,0.4,160,139.23303300044057,160,160,160,97.23303300044057,65.732,53.6,0.0
8719.0,1920.19,0,64.44960855558315,0.0,107.9749715525292,804.546,0.0,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,133.21773620191948,0.4,160,133.21773620191948,160,160,160,91.21773620191948,65.732,53.6,0.0
8720.0,1812.009,0,108.18119683409293,73.265,107.9749715525292,803.239,0.0,52.4191,110.64948749999998,2.110862023575376,0.4,122,123.12082449740414,0.4,160,123.12082449740414,160,160,151.12082449740416,81.12082449740414,65.732,51.8,0.0
8721.0,2002.231,458.752,268.53034835969277,341.905,107.9749715525292,804.546,57.316764982256785,51.267099999999985,110.82948749999998,2.161805280579553,0.4,122,140.8748730329142,0.4,160,140.8748730329142,160,160,160,98.87487303291417,65.732,53.6,19.14981350544067
8722.0,2207.143,473.442,268.53034835969277,341.905,107.9749715525292,808.466,58.865344897996714,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,59.0,19.537671834749315
8723.0,1799.277,79.322,487.1882787610362,708.231,107.9749715525292,808.834,9.858047712692294,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,121.93252175056526,0.4,160,121.93252175056526,160,160,149.9325217505653,79.93252175056526,65.732,60.8,3.1701018686155513
8724.0,1852.717,482.32,428.8794943896898,610.544,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,126.92029846508915,0.4,160,126.92029846508915,160,160,154.92029846508916,84.92029846508915,65.732,66.2,18.590469164408216
8725.0,2139.081,482.008,195.6443678955098,219.796,107.9749715525292,807.527,60.0,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,153.6475689697695,0.4,160,153.6475689697695,160,160,160,111.6475689697695,65.732,69.8,18.190098201857634
8726.0,2207.143,351.169,283.1075389569266,366.326,107.9749715525292,807.527,43.71329698779165,43.667354999999986,111.24018999999997,2.547445110884321,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,69.8,13.043395026404292
8727.0,1953.19,0,253.95315226685616,317.483,107.9749715525292,807.266,0.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,136.29770578842675,0.4,160,136.29770578842675,160,160,160,94.29770578842678,65.732,71.6,0.0
8728.0,1846.309,74.187,181.06717180267316,195.374,107.9749715525292,807.266,9.23772100126008,43.055355,111.20418999999997,2.582819024486036,0.4,122,126.32221415398375,0.4,160,126.32221415398375,160,160,154.32221415398374,84.32221415398375,65.732,71.6,2.629363511824164
8729.0,2088.785,481.852,239.37595617401956,293.061,107.9749715525292,807.266,60.0,43.055355,111.20418999999997,2.582819024486036,0.4,122,148.95331074468635,0.4,160,148.95331074468635,160,160,160,106.95331074468635,65.732,71.6,17.551518824067692
8730.0,2207.143,357.733,239.37595617401956,293.061,107.9749715525292,807.788,44.515977565253046,44.27935499999999,111.27618999999996,2.5130490270239934,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,68.0,15.27648782010305
8731.0,1909.458,0,297.6847350497632,390.748,107.9749715525292,808.311,0.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,132.21609139535548,0.4,160,132.21609139535548,160,160,160,90.21609139535548,65.732,64.4,0.0
8732.0,1926.737,285.809,268.53034835969277,341.905,107.9749715525292,808.311,35.54284882247801,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,133.82881174865128,0.4,160,133.82881174865128,160,160,160,91.82881174865126,65.732,64.4,12.657954824468382
8733.0,2198.992,482.476,210.22156398834636,244.218,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,159.23922097528407,0.4,160,159.23922097528407,160,160,160,117.23922097528406,65.732,64.4,20.590019461664916
8734.0,2207.143,174.641,166.48997570983659,170.952,107.9749715525292,808.311,21.718120466007903,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,6.567629379681572
8735.0,2069.807,0,137.3355835241634,122.109,107.9749715525292,808.572,0.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,147.18201220441142,0.4,160,147.18201220441142,160,160,160,105.18201220441144,65.732,62.6,0.0
8736.0,1830.697,116.883,355.99351942110957,488.435,107.9749715525292,808.834,14.526036194574338,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,124.86505357933856,0.4,160,124.86505357933856,160,160,152.86505357933856,82.86505357933856,65.732,60.8,4.423962858452233
8737.0,2190.507,482.568,122.75839292692952,97.687,107.9749715525292,808.466,60.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,158.4473051737183,0.4,160,158.4473051737183,160,160,160,116.4473051737183,65.732,59.0,18.441392265937598
8738.0,2207.143,95.663,79.02680464841973,24.422,107.9749715525292,808.834,11.888800266267436,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,3.560745646896029
8739.0,2113.539,0,93.60400074125634,48.844,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,151.26362659748276,0.4,160,151.26362659748276,160,160,160,109.26362659748276,65.732,60.8,0.0
8740.0,2049.089,0,64.44960855558315,0.0,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,145.24832979896166,0.4,160,145.24832979896166,160,160,160,103.24832979896166,65.732,60.8,0.0
8741.0,1955.485,0,93.60400074125634,48.844,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,136.51195639644442,0.4,160,136.51195639644442,160,160,160,94.5119563964444,65.732,60.8,0.0
8742.0,1847.304,0,108.18119683409293,73.265,107.9749715525292,808.834,0.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,126.41504469192907,0.4,160,126.41504469192907,160,160,154.41504469192904,84.41504469192907,65.732,60.8,0.0
8743.0,1992.505,238.805,93.60400074125634,48.844,107.9749715525292,808.834,29.67818689624512,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,139.96709181474944,0.4,160,139.96709181474944,160,160,160,97.96709181474947,65.732,60.8,8.958311975312869
8744.0,2207.143,366.551,151.91277961699998,146.531,107.9749715525292,808.834,45.55429755466126,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,60.8,13.901547446940615
8745.0,1982.344,0,224.79876008118296,268.639,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,139.01878239242296,0.4,160,139.01878239242296,160,160,160,97.01878239242295,65.732,59.0,0.0
8746.0,1868.697,154.883,268.53034835969277,341.905,107.9749715525292,808.466,19.257320855795335,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,128.41168296181294,0.4,160,128.41168296181294,160,160,156.41168296181291,86.41168296181294,65.732,59.0,7.621647880490466
8747.0,1980.914,482.788,370.57071551394614,512.857,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,138.88528939535678,0.4,160,138.88528939535678,160,160,160,96.88528939535678,65.732,60.8,23.349031090939373
8748.0,2005.668,482.788,458.03388657536294,659.387,107.9749715525292,808.834,60.0,46.72735499999999,111.42018999999996,2.3844745759737522,0.4,122,141.19566652983508,0.4,160,141.19566652983508,160,160,160,99.19566652983507,65.732,60.8,18.24893210848165
8749.0,2207.143,397.119,195.6443678955098,219.796,107.9749715525292,808.311,49.385181236157926,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,64.4,18.140911536381427
8750.0,1953.19,0,253.95315226685616,317.483,107.9749715525292,808.311,0.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,136.29770578842675,0.4,160,136.29770578842675,160,160,160,94.29770578842677,65.732,64.4,0.0
8751.0,1842.868,303.98,414.30229829685317,586.122,107.9749715525292,808.05,37.81479289314897,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,126.00100362617079,0.4,160,126.00100362617079,160,160,154.00100362617076,84.00100362617079,65.732,66.2,11.425931946938332
8752.0,1969.194,482.32,355.99351942110957,488.435,107.9749715525292,808.05,60.0,44.89135499999999,111.31218999999996,2.479590780897569,0.4,122,137.79147133776218,0.4,160,137.79147133776218,160,160,160,95.79147133776216,65.732,66.2,17.820573268321795
8753.0,1993.636,482.476,458.03388657536294,659.387,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,140.0727304562734,0.4,160,140.0727304562734,160,160,160,98.07273045627342,65.732,64.4,17.974247496134396
8754.0,1959.77,482.476,516.3426709467094,757.074,107.9749715525292,808.311,60.0,45.503354999999985,111.34818999999996,2.4470325319968165,0.4,122,136.91183636679233,0.4,160,136.91183636679233,160,160,160,94.91183636679234,65.732,64.4,19.587449364842453
8755.0,2028.099,482.632,414.30229829685317,586.122,107.9749715525292,808.572,60.0,46.115354999999994,111.38418999999998,2.4153384485492952,0.4,122,143.28926939928135,0.4,160,143.28926939928135,160,160,160,101.28926939928135,65.732,62.6,19.903063027054348
8756.0,2207.143,476.728,297.6847350497632,390.748,107.9749715525292,808.466,59.273890754836906,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,59.0,19.970292217642143
8757.0,1880.304,0,326.8391272354364,439.592,107.9749715525292,808.466,0.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,129.49501479135927,0.4,160,129.49501479135927,160,160,157.49501479135927,87.49501479135928,65.732,59.0,0.0
8758.0,1968.311,298.229,210.22156398834636,244.218,107.9749715525292,808.466,37.08025902275018,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,137.7090655135885,0.4,160,137.7090655135885,160,160,160,95.70906551358851,65.732,59.0,11.868548632658376
8759.0,2182.349,482.568,268.53034835969277,341.905,107.9749715525292,808.466,60.0,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,157.68593460091034,0.4,160,157.68593460091034,160,160,160,115.68593460091034,65.732,59.0,18.9224990138414
8760.0,2207.143,293.324,268.53034835969277,341.905,107.9749715525292,808.466,36.47035429575506,47.811099999999996,111.36948749999998,2.329364676821909,0.4,122,160.0,0.4,160,160.0,160,160,160,118.00000000000001,65.732,59.0,11.448295390677751
